Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Pulsing Rep_Rate,Pulsing Duty_Cycle,Pulsing Ext_Trig_Select,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
0.0,4/21/2026 12:01:43 PM,1645,110.4,0,0.9391,0.04156,0,0.004935,0,0,0,100,16.28,0.003384,0.2284,1,1,0,0,1,0,1,-1,1,0,4,2.25,2,3,[ OK ]
1.4,4/21/2026 12:01:45 PM,1646,110.4,0,1.464,0.04215,0.257,0.2507,0,0,0,100,16.28,0.00141,0.1523,1,1,0,0,1,0,1,-1,1,0,4,3,2,3,[ OK ]
2.8,4/21/2026 12:01:46 PM,1648,110.4,0,1.003,0.04582,0.3569,0.8111,0,0,0,100,16.28,0.002457,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
3.8,4/21/2026 12:01:47 PM,1649,110.4,0,0.9391,0.03957,0.4097,1.103,0,0,0,100,16.28,0.002739,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
4.2,4/21/2026 12:01:48 PM,1650,110.4,0,0.9551,0.04503,0.4202,1.157,0,0,0,100,16.28,0.002578,0.1523,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
4.7,4/21/2026 12:01:48 PM,1650,110.4,0,1.066,0.04176,0.4296,1.201,0,0,0,100,16.28,0.003223,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
5.0,4/21/2026 12:01:48 PM,1650,110.4,0,0.9551,0.04007,0.435,1.238,0,0,0,100,16.28,0.00286,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
5.3,4/21/2026 12:01:49 PM,1651,110.4,0,0.9869,0.04156,0.4408,1.259,0,0,0,100,16.28,0.003666,0.006345,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
5.6,4/21/2026 12:01:49 PM,1651,110.4,0,0.9551,0.03858,0.4445,1.299,0,0,0,100,16.28,0.002659,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
5.9,4/21/2026 12:01:49 PM,1651,110.4,0,0.8436,0.04245,0.4499,1.309,0,0,0,100,16.28,0.00286,0.0571,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
6.2,4/21/2026 12:01:50 PM,1652,110.4,0,0.764,0.03789,0.4529,1.341,0,0,0,100,16.28,0.002659,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
6.6,4/21/2026 12:01:50 PM,1652,110.4,0,1.13,0.04543,0.4566,1.357,0,0,0,100,16.28,0.001611,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
7.0,4/21/2026 12:01:50 PM,1652,110.4,0,0.8755,0.04156,0.4608,1.379,0,0,0,100,16.28,0.00282,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
7.3,4/21/2026 12:01:51 PM,1653,110.4,0,0.3343,0.04324,0.4635,1.394,0,0,0,100,16.28,0.002618,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
7.6,4/21/2026 12:01:51 PM,1653,110.4,0,0.5253,0.04265,0.4661,1.406,0,0,0,100,16.28,0.002659,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
8.0,4/21/2026 12:01:51 PM,1653,110.4,0,0.5094,0.04136,0.4695,1.418,0,0,0,100,16.28,0.003263,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
8.4,4/21/2026 12:01:52 PM,1654,110.4,0,0.5412,0.04513,0.471,1.432,0,0,0,100,16.28,0.002578,0,1,1,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
9.5,4/21/2026 12:01:53 PM,1654,110.4,0,0.2706,0.04265,0.4736,1.444,0,0,0,100,16.28,0.002457,0.09517,1,1,0,0,1,0,1,-1,1,0,4,3.053,3,4,[ OK ]
10.7,4/21/2026 12:01:54 PM,1655,110.4,0,0.3024,0.04225,0.4796,1.461,0,0,0,100,16.28,0.21,404.1,1,1,0,0,1,0,1,-1,1,0,1,3.211,3,4,[ OK ]
11.9,4/21/2026 12:01:55 PM,1656,110.4,0,0.764,0.04017,0.4835,1.486,0,0,0,100,16.28,0.2102,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.316,3,4,[ OK ]
13.2,4/21/2026 12:01:57 PM,1658,110.4,0,0.3979,0.04156,0.4865,1.502,0,0,0,100,16.28,0.2085,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.474,3,4,[ OK ]
14.4,4/21/2026 12:01:58 PM,1659,110.4,0.02596,10.65,0.04701,0.4882,1.511,0,0,0,100,16.28,0.2105,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.632,3,4,[ OK ]
15.6,4/21/2026 12:01:59 PM,1660,110.4,0.03293,24.45,0.04562,0.4898,1.518,0,0,0,100,16.28,0.2098,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.684,3,4,[ OK ]
16.7,4/21/2026 12:02:00 PM,1661,110.4,0.03754,32.6,0.04582,0.6098,2.142,0,0,0,100,16.28,0.2096,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
17.6,4/21/2026 12:02:01 PM,1663,110.4,0.04075,37.98,0.049,0.6507,2.358,0,0,0,100,16.28,0.2114,404.5,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
18.1,4/21/2026 12:02:02 PM,1663,110.4,0.04231,40.75,0.04751,0.6718,2.439,0,0,0,100,16.28,0.2116,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
18.6,4/21/2026 12:02:02 PM,1664,110.4,0.04329,42.33,0.0489,0.6827,2.502,0,0,0,100,16.28,0.2119,404.5,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
19.1,4/21/2026 12:02:03 PM,1664,110.4,0.04401,43.07,0.04741,0.6906,2.538,0,0,0,100,16.28,0.2107,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
19.6,4/21/2026 12:02:03 PM,1665,110.4,0.04424,45.78,0.04781,0.6994,2.578,0,0,0,100,16.28,0.2124,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
20.1,4/21/2026 12:02:04 PM,1665,110.4,0.0451,45.32,0.04731,0.7065,2.597,0,0,0,100,16.28,0.2111,404.5,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
20.5,4/21/2026 12:02:04 PM,1666,110.4,0.04576,45.14,0.04979,0.7127,2.615,0,0,0,100,16.28,0.2111,404.5,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
20.9,4/21/2026 12:02:04 PM,1666,110.4,0.04579,46.4,0.04711,0.7167,2.63,0,0,0,100,16.28,0.2139,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
21.4,4/21/2026 12:02:05 PM,1667,110.4,0.04629,46.62,0.04761,0.7229,2.648,0,0,0,100,16.28,0.2124,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
21.9,4/21/2026 12:02:05 PM,1667,110.4,0.0465,47.26,0.0483,0.7268,2.669,0,0,0,100,16.28,0.2124,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
22.4,4/21/2026 12:02:06 PM,1668,110.4,0.04644,48.9,0.04691,0.7321,2.681,0,0,0,100,16.28,0.2127,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
22.8,4/21/2026 12:02:06 PM,1668,110.4,0.04659,48.9,0.04741,0.7345,2.693,0,0,0,100,16.28,0.2106,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
23.3,4/21/2026 12:02:07 PM,1669,110.4,0.04685,48.9,0.05158,0.7387,2.706,0,0,0,100,16.28,0.2114,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
23.8,4/21/2026 12:02:07 PM,1669,110.4,0.04706,48.9,0.04751,0.7425,2.708,0,0,0,100,16.28,0.2127,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
24.3,4/21/2026 12:02:08 PM,1670,110.4,0.04719,49.22,0.04662,0.7463,2.715,0,0,0,100,16.28,0.2122,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
24.9,4/21/2026 12:02:08 PM,1670,110.4,0.04743,48.91,0.04771,0.7486,2.726,0,0,0,100,16.28,0.2123,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
25.3,4/21/2026 12:02:09 PM,1671,110.4,0.04728,49.97,0.04751,0.7516,2.733,0,0,0,100,16.28,0.2122,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
25.9,4/21/2026 12:02:09 PM,1671,110.4,0.04757,49.39,0.04543,0.7546,2.733,0,0,0,100,16.28,0.2108,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
26.4,4/21/2026 12:02:10 PM,1672,110.4,0.04772,49.12,0.0481,0.7579,2.733,0,0,0,100,16.28,0.2102,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
26.9,4/21/2026 12:02:10 PM,1672,110.4,0.04771,49.41,0.05118,0.76,2.737,0,0,0,100,16.28,0.2134,404.5,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
27.4,4/21/2026 12:02:11 PM,1673,110.4,0.0477,49.79,0.04453,0.7625,2.745,0,0,0,100,16.28,0.2118,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
27.9,4/21/2026 12:02:11 PM,1673,110.4,0.04787,49.44,0.04771,0.7649,2.745,0,0,0,100,16.28,0.2128,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
28.4,4/21/2026 12:02:12 PM,1674,110.4,0.04781,49.9,0.04701,0.7678,2.744,0,0,0,100,16.28,0.2123,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
28.9,4/21/2026 12:02:12 PM,1674,110.4,0.04792,49.81,0.04969,0.7692,2.752,0,0,0,100,16.28,0.2124,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
29.3,4/21/2026 12:02:13 PM,1675,110.4,0.04803,49.58,0.04711,0.7711,2.754,0,0,0,100,16.28,0.2107,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
29.8,4/21/2026 12:02:13 PM,1675,110.4,0.04797,49.81,0.0483,0.7735,2.752,0,0,0,100,16.28,0.2101,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
30.3,4/21/2026 12:02:14 PM,1675,110.4,0.04803,49.85,0.05019,0.7749,2.757,0,0,0,100,16.28,0.2128,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
30.8,4/21/2026 12:02:14 PM,1676,110.4,0.04809,49.85,0.04969,0.7778,2.75,0,0,0,100,16.28,0.2119,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
31.3,4/21/2026 12:02:15 PM,1676,110.4,0.04808,49.9,0.04741,0.7792,2.755,0,0,0,100,16.28,0.209,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
31.7,4/21/2026 12:02:15 PM,1677,110.4,0.04803,50.16,0.05078,0.7821,2.749,0,0,0,100,16.28,0.2102,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
32.3,4/21/2026 12:02:16 PM,1677,110.4,0.04808,50.11,0.05049,0.7833,2.756,0,0,0,100,16.28,0.2112,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
32.7,4/21/2026 12:02:16 PM,1678,110.4,0.04801,50.44,0.0489,0.7858,2.755,0,0,0,100,16.28,0.212,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
33.2,4/21/2026 12:02:17 PM,1678,110.4,0.04811,50.16,0.04443,0.7868,2.758,0,0,0,100,16.28,0.2122,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
33.5,4/21/2026 12:02:17 PM,1679,110.4,0.04817,50.03,0.0482,0.789,2.753,0,0,0,100,16.28,0.2127,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
34.1,4/21/2026 12:02:18 PM,1679,110.4,0.0483,49.71,0.0488,0.7899,2.763,0,0,0,100,16.28,0.2114,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
34.5,4/21/2026 12:02:18 PM,1680,110.4,0.04825,49.93,0.0485,0.7925,2.758,0,0,0,100,16.28,0.2125,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
35.3,4/21/2026 12:02:19 PM,1681,110.4,0.0481,50.38,0.0491,0.7946,2.762,0,0,0,100,16.28,0.2117,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
35.8,4/21/2026 12:02:19 PM,1681,110.4,0.04828,49.81,0.04632,0.7969,2.76,0,0,0,100,16.28,0.2139,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
36.4,4/21/2026 12:02:20 PM,1682,110.4,0.0482,50.09,0.04334,0.7985,2.762,0,0,0,100,16.28,0.2124,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
36.9,4/21/2026 12:02:20 PM,1682,110.4,0.04825,49.97,0.0487,0.7998,2.768,0,0,0,100,16.28,0.212,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
37.4,4/21/2026 12:02:21 PM,1683,110.4,0.04827,49.9,0.1146,0.8018,2.761,0,0,0,100,16.28,0.2108,404.2,200,1,0,-0.05571,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
37.9,4/21/2026 12:02:21 PM,1683,110.4,0.05039,44.28,0.2582,0.8033,2.764,0,0,0,100,16.28,0.2844,404,200,1,0,-0.08519,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
39.1,4/21/2026 12:02:23 PM,1684,110.4,0.05327,39.4,0.2655,0.7069,2.33,0,0,0,100,16.28,0.2897,404.4,200,1,0,-0.09021,1,1,1,-1,1,1,1,3.947,3,4,[ OK ]
40.3,4/21/2026 12:02:24 PM,1685,110.4,0.06304,29.15,0.3493,0.6497,2.065,0,0,0,100,16.28,0.3133,404,200,1,0,0.1067,1,1,1,1,1,1,1,4,4,-1,[ OK ]
42.2,4/21/2026 12:02:26 PM,1687,110.4,0.08353,30.5,0.4528,0.5945,1.805,0,0,0,100,16.28,0.3429,404,200,1,0,0.2445,1,1,1,1,1,1,1,4,4,-1,[ OK ]
42.9,4/21/2026 12:02:26 PM,1688,110.5,0.09628,34.43,0.5308,0.5798,1.744,0,0,0,100,16.28,0.3654,404.4,200,1,0,0.3529,1,1,1,1,1,1,1,4,4,-1,[ OK ]
43.4,4/21/2026 12:02:27 PM,1689,110.5,0.1012,40.75,0.5027,0.5733,1.712,0,0,0,100,16.28,0.3549,404.1,200,1,0,0.3277,1,1,1,1,1,1,1,4,4,-1,[ OK ]
43.9,4/21/2026 12:02:27 PM,1689,110.5,0.1086,47.5,0.5527,0.5683,1.694,0,0,0,100,16.28,0.3292,404,200,1,0,0.2857,1,1,1,1,1,1,1,4,4,-1,[ OK ]
44.3,4/21/2026 12:02:28 PM,1690,110.5,0.1134,53.98,0.481,0.5628,1.676,0,0,0,100,16.28,0.3499,404.3,200,1,0,0.3193,1,1,1,1,1,1,1,4,4,-1,[ OK ]
45.1,4/21/2026 12:02:29 PM,1690,110.5,0.1153,59.61,0.3918,0.5601,1.662,0,0,0,100,16.28,0.3503,404.1,200,1,0,0.3126,1,1,1,1,1,1,1,4,4,-1,[ OK ]
45.5,4/21/2026 12:02:29 PM,1691,110.5,0.1344,69.7,0.6841,0.5537,1.622,0,0,0,100,16.28,0.2291,404.4,200,1,0,0.2974,1,1,1,1,1,1,1,4,4,-1,[ OK ]
45.9,4/21/2026 12:02:29 PM,1691,110.5,0.1402,71.26,1.611,0.5511,1.612,0,0,0,100,16.28,0.3481,404.3,200,1,0,0.3308,1,1,1,1,1,1,1,4,4,-1,[ OK ]
46.4,4/21/2026 12:02:30 PM,1692,110.5,0.1462,71.72,0.9144,0.5484,1.608,0,0,0,100,16.28,0.2188,404.1,200,1,0,0.7734,1,1,1,1,1,1,1,4,4,-1,[ OK ]
46.8,4/21/2026 12:02:30 PM,1692,110.5,0.1523,72.08,0.2968,0.5465,1.598,0,0,0,100,16.28,0.2141,404.1,200,1,0,0.5554,1,1,1,1,1,1,1,4,4,-1,[ OK ]
47.2,4/21/2026 12:02:31 PM,1692,110.5,0.1578,73.87,0.6626,0.5441,1.598,0,0,0,100,16.28,0.2139,404.2,200,1,0,0.7137,1,1,1,1,1,1,1,4,4,-1,[ OK ]
47.6,4/21/2026 12:02:31 PM,1693,110.5,0.1618,78.7,1.287,0.5429,1.588,0,0,0,100,16.28,0.4467,404,200,1,0,0.5242,1,1,1,1,1,1,1,4,4,-1,[ OK ]
48.0,4/21/2026 12:02:31 PM,1693,110.5,0.1682,75.58,0.9767,0.5418,1.578,0,0,0,100,16.28,0.4565,404.4,200,1,0,0.5364,1,1,1,1,1,1,1,4,4,-1,[ OK ]
48.5,4/21/2026 12:02:32 PM,1694,110.5,0.174,75.32,1.02,0.5404,1.574,0,0,0,100,16.28,0.4631,404.3,200,1,0,0.5419,1,1,1,1,1,1,1,4,4,-1,[ OK ]
48.9,4/21/2026 12:02:32 PM,1694,110.5,0.1801,74.4,1.052,0.5389,1.573,0,0,0,100,16.28,0.4684,404.3,200,1,0,0.5548,1,1,1,1,1,1,1,4,4,-1,[ OK ]
49.3,4/21/2026 12:02:33 PM,1695,110.5,0.1854,75.51,1.082,0.5382,1.566,0,0,0,100,16.28,0.4728,404.3,200,1,0,0.5634,1,1,1,1,1,1,1,4,4,-1,[ OK ]
49.7,4/21/2026 12:02:33 PM,1695,110.5,0.1905,77.09,1.116,0.5377,1.558,0,0,0,100,16.28,0.4778,404.3,200,1,0,0.5707,1,1,1,1,1,1,1,4,4,-1,[ OK ]
50.1,4/21/2026 12:02:34 PM,1695,110.5,0.195,79.57,1.141,0.537,1.554,0,0,0,100,16.28,0.4823,404.4,200,1,0,0.577,1,1,1,1,1,1,1,4,4,-1,[ OK ]
50.5,4/21/2026 12:02:34 PM,1696,110.5,0.1988,82.77,1.165,0.5355,1.559,0,0,0,100,16.28,0.4726,404,200,1,0,0.596,1,1,1,1,1,1,1,4,4,-1,[ OK ]
51.0,4/21/2026 12:02:34 PM,1696,110.5,0.2026,85.13,1.181,0.5352,1.553,0,0,0,100,16.28,0.4895,404.4,200,1,0,0.5868,1,1,1,1,1,1,1,4,4,-1,[ OK ]
51.4,4/21/2026 12:02:35 PM,1697,110.5,0.2058,88.25,1.204,0.5349,1.547,0,0,0,100,16.28,0.4866,404,200,1,0,0.596,1,1,1,1,1,1,1,4,4,-1,[ OK ]
51.8,4/21/2026 12:02:35 PM,1697,110.5,0.2085,91.54,1.207,0.5339,1.549,0,0,0,100,16.28,0.4883,404,200,1,0,0.5959,1,1,1,1,1,1,1,4,4,-1,[ OK ]
52.2,4/21/2026 12:02:36 PM,1697,110.5,0.2109,94.73,1.209,0.5332,1.549,0,0,0,100,16.28,0.487,404.1,200,1,0,0.598,1,1,1,1,1,1,1,4,4,-1,[ OK ]
52.6,4/21/2026 12:02:36 PM,1698,110.5,0.2125,98.94,1.218,0.5335,1.539,0,0,0,100,16.28,0.4855,404.3,200,1,0,0.5995,1,1,1,1,1,1,1,4,4,-1,[ OK ]
53.0,4/21/2026 12:02:36 PM,1698,110.5,0.2144,101.1,1.255,0.5321,1.547,0,0,0,100,16.28,0.4865,404.1,200,1,0,0.6088,1,1,1,1,1,1,1,4,4,-1,[ OK ]
53.4,4/21/2026 12:02:37 PM,1699,110.5,0.2164,101.9,1.242,0.5316,1.547,0,0,0,100,16.28,0.4859,404.1,200,1,0,0.6108,1,1,1,1,1,1,1,4,4,-1,[ OK ]
53.9,4/21/2026 12:02:37 PM,1699,110.5,0.2178,104.2,1.263,0.5323,1.534,0,0,0,100,16.28,0.4805,404.4,200,1,0,0.6174,1,1,1,1,1,1,1,4,4,-1,[ OK ]
54.3,4/21/2026 12:02:38 PM,1700,110.5,0.2187,107,1.247,0.5307,1.547,0,0,0,100,16.28,0.4801,404,200,1,0,0.6128,1,1,1,1,1,1,1,4,4,-1,[ OK ]
54.7,4/21/2026 12:02:38 PM,1700,110.5,0.2195,109.4,1.227,0.5303,1.547,0,0,0,100,16.28,0.473,404.1,200,1,0,0.611,1,1,1,1,1,1,1,4,4,-1,[ OK ]
55.1,4/21/2026 12:02:39 PM,1700,110.5,0.2196,112.8,1.191,0.5313,1.533,0,0,0,100,16.28,0.4646,404,200,1,0,0.6116,1,1,1,1,1,1,1,4,4,-1,[ OK ]
55.5,4/21/2026 12:02:39 PM,1701,110.5,0.219,116.8,1.161,0.5303,1.541,0,0,0,100,16.28,0.4603,404.5,200,1,0,0.5606,1,1,1,1,1,1,1,4,4,-1,[ OK ]
56.0,4/21/2026 12:02:39 PM,1701,110.5,0.2151,129,0.7622,0.5294,1.547,13,30.74,2.477,100,16.28,0.2815,404,200,1,0,-1,1,1,1,1,1,1,1,4,4,-1,[ OK ]
56.4,4/21/2026 12:02:40 PM,1702,110.5,0.2099,139.7,0.07023,0.5299,1.539,69,126.3,13.02,100,16.28,0.2189,404.3,200,1,0,-1,1,0,1,2.035,1,1,1,4,4,-1,[ OK ]
56.9,4/21/2026 12:02:40 PM,1702,110.5,0.2037,148.5,0.0616,0.5301,1.533,69,0,11.9,100,16.28,0.2178,404,200,1,0,-1,1,0,1,2.126,1,1,1,4,4,-1,[ OK ]
57.3,4/21/2026 12:02:41 PM,1703,110.5,0.1975,154.8,0.0616,0.5295,1.539,69,0,10.89,100,16.28,0.2161,404.1,200,1,0,-1,1,0,1,2.215,1,1,1,4,4,-1,[ OK ]
57.8,4/21/2026 12:02:41 PM,1703,110.5,0.192,157,0.0616,0.5292,1.539,69,0,9.973,100,16.28,0.2172,404,200,1,0,-1,1,0,1,2.303,1,1,1,4,4,-1,[ OK ]
58.2,4/21/2026 12:02:42 PM,1703,110.5,0.1872,156.8,0.0612,0.5294,1.535,69,0,9.128,100,16.28,0.215,404.1,200,1,0,-1,1,0,1,2.392,1,1,1,4,4,-1,[ OK ]
58.6,4/21/2026 12:02:42 PM,1704,110.5,0.1823,156.5,0.0616,0.529,1.537,69,0,8.354,100,16.28,0.2172,404.1,200,1,0,-1,1,0,1,2.481,1,1,1,4,4,-1,[ OK ]
59.1,4/21/2026 12:02:43 PM,1704,110.5,0.1779,155.3,0.0616,0.5296,1.528,69,0,7.642,100,16.28,0.2155,404.3,200,1,0,-1,1,0,1,2.57,1,1,1,4,4,-1,[ OK ]
59.5,4/21/2026 12:02:43 PM,1705,110.5,0.1738,153.6,0.06031,0.5286,1.537,69,0,6.991,100,16.28,0.2158,404,200,1,0,-1,1,0,1,2.659,1,1,1,4,4,-1,[ OK ]
59.9,4/21/2026 12:02:43 PM,1705,110.5,0.1709,151.9,0.0616,0.5292,1.53,69,0,6.537,100,16.28,0.2156,404.4,200,1,0,-1,1,0,1,2.727,1,1,1,4,4,-1,[ OK ]
60.2,4/21/2026 12:02:44 PM,1705,110.5,0.1683,150.2,0.0616,0.5289,1.531,69,0,6.108,100,16.28,0.2161,404.1,200,1,0,-1,1,0,1,2.796,1,1,1,4,4,-1,[ OK ]
60.7,4/21/2026 12:02:44 PM,1706,110.5,0.1652,147.7,0.0616,0.529,1.529,69,0,5.588,100,16.28,0.2167,404.4,200,1,0,-1,1,0,1,2.885,1,1,1,4,4,-1,[ OK ]
61.0,4/21/2026 12:02:44 PM,1706,110.5,0.1627,146.7,0.05604,0.5283,1.536,69,0,5.219,100,16.28,0.2159,404.2,200,1,0,-1,1,0,1,2.954,1,1,1,4,4,-1,[ OK ]
62.0,4/21/2026 12:02:45 PM,1707,110.5,0.1605,145.2,0.0607,0.5288,1.528,69,0,4.876,100,16.28,0.2185,404.4,200,1,0,-1,1,0,1,3,1,1,1,3.875,4,2,[ OK ]
63.1,4/21/2026 12:02:47 PM,1708,110.5,0,103.9,0.04493,0.5275,1.535,69,0,3.763,100,16.28,0.2124,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
63.9,4/21/2026 12:02:47 PM,1709,110.5,0,60.12,0.04215,0.5273,1.53,69,0,3.04,100,16.28,0.2106,404,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
64.4,4/21/2026 12:02:48 PM,1710,110.5,0,38.81,0.04414,0.5277,1.526,69,0,2.602,100,16.28,0.209,404.4,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
64.9,4/21/2026 12:02:48 PM,1710,110.5,0,27.73,0.04116,0.5269,1.532,69,0,2.342,100,16.28,0.2107,404,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
65.4,4/21/2026 12:02:49 PM,1711,110.5,0,20.85,0.04116,0.5266,1.535,69,0,2.14,100,16.28,0.2109,404.3,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
65.9,4/21/2026 12:02:49 PM,1711,110.5,0,14.56,0.04493,0.5267,1.534,69,0,1.926,100,16.28,0.2087,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
67.1,4/21/2026 12:02:50 PM,1712,110.5,0,10.71,0.04225,0.5273,1.526,69,0,1.751,100,16.28,0.2097,404,200,0,0,0,1,0,1,-1,1,0,1,3.125,4,2,[ OK ]
68.2,4/21/2026 12:02:52 PM,1713,110.5,0,5.125,0.03947,0.5265,1.532,69,0,1.376,100,16.28,0.002659,1.973,200,0,0,0,1,0,1,-1,1,0,2.386,3,3,2,[ OK ]
69.3,4/21/2026 12:02:53 PM,1714,110.5,0,4.059,0.04235,0,0.009165,69,0,1.098,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,0,3,2,2,4,[ OK ]
70.4,4/21/2026 12:02:54 PM,1715,110.5,0,3.024,0.04314,0,0.009567,69,0,0.8738,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,0,4,2.5,2,4,[ OK ]
71.4,4/21/2026 12:02:55 PM,1716,110.5,0,2.483,0.04265,0.167,0.01118,69,0,0.6992,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,4,[ OK ]
72.5,4/21/2026 12:02:56 PM,1717,110.5,0,2.022,0.04503,0.2792,0.3186,69,0,0.5632,100,16.28,0.002739,0.05076,200,0,0,0,1,0,1,-1,1,0,4,3,3,4,[ OK ]
73.6,4/21/2026 12:02:57 PM,1718,110.5,0,1.878,0.04285,0.3516,0.6795,69,0,0.4517,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3.105,3,4,[ OK ]
74.9,4/21/2026 12:02:58 PM,1719,110.5,0,1.13,0.04186,0.4071,0.9575,69,0,0.3521,100,16.28,0.2091,404.2,200,0,0,0,1,0,1,-1,1,0,1,3.211,3,4,[ OK ]
76.2,4/21/2026 12:03:00 PM,1721,110.5,0,1.608,0.04543,0.4446,1.147,69,0,0.2733,100,16.28,0.2102,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.368,3,4,[ OK ]
77.4,4/21/2026 12:03:01 PM,1722,110.5,0,2.101,0.04265,0.4696,1.267,69,0,0.215,100,16.28,0.2107,404.3,200,1,0,0,1,0,1,-1,1,0,1,3.526,3,4,[ OK ]
78.6,4/21/2026 12:03:02 PM,1723,110.5,0,73.35,0.0489,0.4868,1.367,69,0,0.1648,100,16.28,0.2121,404,200,1,0,-1,1,0,1,-1,1,1,1,3.632,3,4,[ OK ]
79.9,4/21/2026 12:03:03 PM,1724,110.5,0,52.93,0.04553,0.6272,2.042,69,0,0.1274,100,16.28,0.2106,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
80.8,4/21/2026 12:03:04 PM,1726,110.5,0.01118,29.56,0.04572,0.678,2.273,69,0,0.1007,100,16.28,0.2085,403.7,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
81.2,4/21/2026 12:03:05 PM,1727,110.5,0.02004,22.27,0.04136,0.7033,2.389,69,0,0.08554,100,16.28,0.2104,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
81.7,4/21/2026 12:03:05 PM,1727,110.5,0.02305,22.25,0.04483,0.7124,2.426,69,0,0.08003,100,16.28,0.2109,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
82.2,4/21/2026 12:03:06 PM,1727,110.5,0.02684,24.45,0.04424,0.7237,2.488,69,0,0.07208,100,16.28,0.2084,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
82.6,4/21/2026 12:03:06 PM,1728,110.5,0.02939,25.31,0.04255,0.7311,2.517,69,0,0.06719,100,16.28,0.2104,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
83.1,4/21/2026 12:03:06 PM,1728,110.5,0.0323,28.4,0.04622,0.7415,2.549,69,0,0.06046,100,16.28,0.2108,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
83.6,4/21/2026 12:03:07 PM,1729,110.5,0.03518,28.6,0.04414,0.7484,2.582,69,0,0.0552,100,16.28,0.2109,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
84.0,4/21/2026 12:03:07 PM,1729,110.5,0.03631,32.79,0.04622,0.7542,2.609,69,0,0.05064,100,16.28,0.209,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
84.4,4/21/2026 12:03:08 PM,1730,110.5,0.03754,34.45,0.04533,0.7592,2.621,69,0,0.04734,100,16.28,0.214,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
84.8,4/21/2026 12:03:08 PM,1730,110.5,0.03892,36.42,0.04741,0.7644,2.638,69,0,0.0434,100,16.28,0.2103,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
85.3,4/21/2026 12:03:09 PM,1731,110.5,0.04039,37.55,0.04364,0.7687,2.663,69,0,0.0396,100,16.28,0.2118,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
85.7,4/21/2026 12:03:09 PM,1731,110.5,0.04116,39,0.04751,0.7724,2.67,69,0,0.037,100,16.28,0.2103,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
86.2,4/21/2026 12:03:10 PM,1731,110.5,0.04195,41.39,0.04652,0.7769,2.687,69,0,0.03322,100,16.28,0.2114,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
86.6,4/21/2026 12:03:10 PM,1732,110.5,0.04276,41.85,0.04741,0.7801,2.694,69,0,0.03089,100,16.28,0.2101,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
87.0,4/21/2026 12:03:10 PM,1732,110.5,0.04346,42.91,0.04682,0.7838,2.698,69,0,0.02829,100,16.28,0.2127,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
87.5,4/21/2026 12:03:11 PM,1733,110.5,0.04377,44.35,0.04622,0.7864,2.705,69,0,0.02632,100,16.28,0.2114,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
87.8,4/21/2026 12:03:11 PM,1733,110.5,0.04432,45.21,0.0486,0.7893,2.711,69,0,0.0241,100,16.28,0.2122,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
88.2,4/21/2026 12:03:12 PM,1733,110.5,0.04497,44.95,0.0489,0.7912,2.719,69,0,0.02242,100,16.28,0.2117,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
88.7,4/21/2026 12:03:12 PM,1734,110.5,0.04573,44.19,0.04582,0.7925,2.733,69,0,0.02084,100,16.28,0.2119,404,200,1,0,-1,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
89.0,4/21/2026 12:03:12 PM,1734,110.5,0.04597,45.24,0.2175,0.7952,2.733,69,0,0.01914,100,16.28,0.2749,404.3,200,1,0,-0.148,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
89.4,4/21/2026 12:03:13 PM,1735,110.5,0.04816,40.75,0.243,0.7966,2.741,69,0,0.01778,100,16.28,0.2919,404,200,1,0,-0.2897,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
90.4,4/21/2026 12:03:14 PM,1735,110.5,0.0502,37.82,0.2521,0.7096,2.338,69,0,0.01656,100,16.28,0.2817,404.4,200,1,0,-0.104,1,1,1,-1,1,1,1,3.947,3,4,[ OK ]
91.4,4/21/2026 12:03:15 PM,1736,110.5,0.05802,30.82,0.322,0.6572,2.103,69,0,0.01304,100,16.28,0.3042,404,200,1,0,0.05285,1,1,1,1,1,1,1,4,4,-1,[ OK ]
93.3,4/21/2026 12:03:17 PM,1738,110.5,0.07788,29.99,0.4286,0.5987,1.822,69,0,0.007965,100,16.28,0.3286,404,200,1,0,0.2433,1,1,1,1,1,1,1,4,4,-1,[ OK ]
93.8,4/21/2026 12:03:17 PM,1739,110.5,0.08414,32.6,0.4635,0.5854,1.774,69,0,0.006951,100,16.28,0.3387,404,200,1,0,0.2787,1,1,1,1,1,1,1,4,4,-1,[ OK ]
94.2,4/21/2026 12:03:18 PM,1739,110.5,0.09217,33.57,0.4934,0.581,1.744,69,0,0.006519,100,16.28,0.3487,404.1,200,1,0,0.3255,1,1,1,1,1,1,1,4,4,-1,[ OK ]
95.3,4/21/2026 12:03:19 PM,1740,110.5,0.09936,34.57,0.5442,0.5737,1.714,69,0,0.005877,100,16.28,0.3715,404.3,200,1,0,0.3405,1,1,1,-1,1,1,1,3.875,4,2,[ OK ]
96.5,4/21/2026 12:03:20 PM,1741,110.5,0,46.85,0.04265,0.5601,1.663,69,0,0.004605,100,16.28,0.2102,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
97.6,4/21/2026 12:03:21 PM,1742,110.5,0,22.79,0.04265,0.5505,1.614,69,0,0.003519,100,16.28,0.2082,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
98.8,4/21/2026 12:03:22 PM,1743,110.5,0,12.46,0.03957,0.5458,1.592,69,0,0.002904,100,16.28,0.2102,404.3,200,0,0,0,1,0,1,-1,1,0,1,3.125,4,2,[ OK ]
100.1,4/21/2026 12:03:24 PM,1745,110.5,0,5.332,0.04116,0.5409,1.573,69,0,0.002192,100,16.28,0.003142,0.8058,200,0,0,0,1,0,1,-1,1,0,2.605,3,3,2,[ OK ]
341.7,4/21/2026 12:07:25 PM,1986,110.5,0,0.6367,0.04453,0,0.01017,69,0,2.476E-24,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,2.25,2,3,[ OK ]
343.1,4/21/2026 12:07:26 PM,1988,110.5,0,0.8914,0.04255,0.1975,0.01047,69,0,1.865E-24,100,16.28,0.001289,0,200,0,0,0,1,0,1,-1,1,0,4,3,2,3,[ OK ]
344.6,4/21/2026 12:07:28 PM,1989,110.5,0,0.9391,0.04265,0.3327,0.6615,69,0,1.275E-24,100,16.28,0.002538,0.1396,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
345.8,4/21/2026 12:07:29 PM,1991,110.5,0,1.019,0.04205,0.3988,1.041,69,0,8.986E-25,100,16.28,0.002336,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
346.3,4/21/2026 12:07:30 PM,1992,110.5,0,1.082,0.04255,0.4144,1.124,69,0,8.052E-25,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
346.8,4/21/2026 12:07:30 PM,1992,110.5,0,1.655,0.03898,0.4255,1.171,69,0,7.388E-25,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
347.3,4/21/2026 12:07:31 PM,1993,110.5,0,0.9551,0.04314,0.4337,1.226,69,0,6.773E-25,100,16.28,0.001491,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
347.7,4/21/2026 12:07:31 PM,1993,110.5,0,1.035,0.04533,0.4413,1.269,69,0,6.209E-25,100,16.28,0.002538,0.05076,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
348.2,4/21/2026 12:07:32 PM,1993,110.5,0,1.003,0.04543,0.4481,1.304,69,0,5.681E-25,100,16.28,0.002699,0.165,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
348.6,4/21/2026 12:07:32 PM,1994,110.5,0,0.9551,0.04106,0.4545,1.327,69,0,5.197E-25,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
349.1,4/21/2026 12:07:33 PM,1994,110.5,0,0.9232,0.03957,0.4594,1.354,69,0,4.759E-25,100,16.28,0.003666,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
349.6,4/21/2026 12:07:33 PM,1995,110.5,0,1.178,0.04285,0.4628,1.385,69,0,4.356E-25,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
350.0,4/21/2026 12:07:33 PM,1995,110.5,0,1.114,0.04225,0.4676,1.393,69,0,3.987E-25,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
350.5,4/21/2026 12:07:34 PM,1996,110.5,0,0.8277,0.04434,0.4707,1.411,69,0,3.647E-25,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
350.9,4/21/2026 12:07:34 PM,1996,110.5,0,0.9551,0.03908,0.4734,1.425,69,0,3.335E-25,100,16.28,0.001611,0.03807,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
351.4,4/21/2026 12:07:35 PM,1997,110.5,0,0.8118,0.04245,0.4754,1.444,69,0,3.045E-25,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
351.9,4/21/2026 12:07:35 PM,1997,110.5,0,1.576,0.04523,0.4773,1.457,69,0,2.784E-25,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
352.3,4/21/2026 12:07:36 PM,1998,110.5,0,0.9551,0.04265,0.48,1.457,69,0,2.546E-25,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
352.8,4/21/2026 12:07:36 PM,1998,110.5,0,1.146,0.04186,0.4816,1.465,69,0,2.334E-25,100,16.28,0.002135,0.1523,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
353.2,4/21/2026 12:07:37 PM,1998,110.5,0,1.512,0.04295,0.4832,1.47,69,0,2.132E-25,100,16.28,0.002981,0.05076,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
353.7,4/21/2026 12:07:37 PM,1999,110.5,0,0.764,0.04235,0.4835,1.485,69,0,1.951E-25,100,16.28,0.002618,0.07614,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
354.1,4/21/2026 12:07:38 PM,1999,110.5,0,1.019,0.04394,0.4854,1.483,69,0,1.78E-25,100,16.28,0.002699,0.07614,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
354.6,4/21/2026 12:07:38 PM,2000,110.5,0,0.764,0.04285,0.4865,1.487,69,0,1.624E-25,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
355.0,4/21/2026 12:07:38 PM,2000,110.5,0,0.8118,0.03947,0.487,1.495,69,0,1.484E-25,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
355.5,4/21/2026 12:07:39 PM,2001,110.5,0,0.8755,0.04116,0.488,1.495,69,0,1.36E-25,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
355.9,4/21/2026 12:07:39 PM,2001,110.5,0,0.9073,0.04265,0.4884,1.502,69,0,1.246E-25,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
356.4,4/21/2026 12:07:40 PM,2002,110.5,0,1.13,0.04483,0.4896,1.499,69,0,1.138E-25,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
356.8,4/21/2026 12:07:40 PM,2002,110.5,0,0.9869,0.04225,0.4904,1.5,69,0,1.04E-25,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
357.3,4/21/2026 12:07:41 PM,2003,110.5,0,0.9551,0.04543,0.4912,1.499,69,0,9.523E-26,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
357.8,4/21/2026 12:07:41 PM,2003,110.5,0,1.512,0.04176,0.4907,1.512,69,0,8.695E-26,100,16.28,0.002578,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
358.2,4/21/2026 12:07:42 PM,2003,110.5,0,1.321,0.04166,0.4912,1.513,69,0,7.926E-26,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
358.7,4/21/2026 12:07:42 PM,2004,110.5,0,1.13,0.04305,0.4924,1.507,69,0,7.238E-26,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
359.1,4/21/2026 12:07:43 PM,2004,110.5,0,0.9391,0.03828,0.4922,1.515,69,0,6.609E-26,100,16.28,0.002538,0.1396,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
359.6,4/21/2026 12:07:43 PM,2005,110.5,0,0.78,0.04146,0.4929,1.513,69,0,6.028E-26,100,16.28,0.002256,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
359.9,4/21/2026 12:07:43 PM,2005,110.5,0,1.21,0.04136,0.4937,1.509,69,0,5.624E-26,100,16.28,0.001772,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
360.4,4/21/2026 12:07:44 PM,2006,110.5,0,0.8755,0.04116,0.4941,1.509,69,0,5.132E-26,100,16.28,0.003827,0.1523,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
360.9,4/21/2026 12:07:44 PM,2006,110.5,0,0.9869,0.04215,0.4945,1.508,69,0,4.678E-26,100,16.28,0.002578,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
361.3,4/21/2026 12:07:45 PM,2007,110.5,0,1.369,0.04305,0.4941,1.517,69,0,4.263E-26,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
361.8,4/21/2026 12:07:45 PM,2007,110.5,0,1.019,0.04066,0.4945,1.518,69,0,3.891E-26,100,16.28,0.002578,0.1459,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
362.3,4/21/2026 12:07:46 PM,2008,110.5,0,1.003,0.04404,0.4955,1.511,69,0,3.548E-26,100,16.28,0.003706,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
363.4,4/21/2026 12:07:47 PM,2008,110.5,0,1.544,0.04176,0.4959,1.511,69,0,3.232E-26,100,16.28,0.0029,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3.053,3,4,[ OK ]
364.8,4/21/2026 12:07:48 PM,2009,110.5,0,1.066,0.04275,0.4963,1.521,69,0,2.409E-26,100,16.28,0.2085,404.4,200,0,0,0,1,0,1,-1,1,0,1,3.211,3,4,[ OK ]
366.3,4/21/2026 12:07:50 PM,2011,110.5,0,1.273,0.04572,0.497,1.52,69,0,1.739E-26,100,16.28,0.209,404.3,200,0,0,0,1,0,1,-1,1,0,1,3.316,3,4,[ OK ]
367.7,4/21/2026 12:07:51 PM,2012,110.5,0,0.9869,0.04235,0.4976,1.52,69,0,1.307E-26,100,16.28,0.2091,404.4,200,1,0,0,1,0,1,-1,1,0,1,3.474,3,4,[ OK ]
369.1,4/21/2026 12:07:52 PM,2014,110.5,0.02726,13.13,0.04602,0.4988,1.518,69,0,9.682E-27,100,16.28,0.211,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.632,3,4,[ OK ]
370.4,4/21/2026 12:07:54 PM,2015,110.5,0.03489,26.65,0.0485,0.4999,1.517,69,0,7.276E-27,100,16.28,0.2108,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.684,3,4,[ OK ]
371.9,4/21/2026 12:07:55 PM,2017,110.5,0.03981,35.91,0.04612,0.633,2.192,69,0,5.395E-27,100,16.28,0.2114,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
373.0,4/21/2026 12:07:56 PM,2018,110.5,0.04254,40.94,0.0489,0.6759,2.401,69,0,4.128E-27,100,16.28,0.2122,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
373.7,4/21/2026 12:07:57 PM,2019,110.5,0.04408,43.34,0.0482,0.6976,2.503,69,0,3.41E-27,100,16.28,0.2117,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
374.4,4/21/2026 12:07:58 PM,2020,110.5,0.0449,44.86,0.04662,0.7102,2.563,69,0,2.96E-27,100,16.28,0.2118,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
375.2,4/21/2026 12:07:59 PM,2020,110.5,0.04553,46.07,0.04771,0.7216,2.597,69,0,2.568E-27,100,16.28,0.2106,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
375.7,4/21/2026 12:07:59 PM,2021,110.5,0.04601,46.72,0.04771,0.7294,2.63,69,0,2.272E-27,100,16.28,0.2115,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
376.4,4/21/2026 12:08:00 PM,2022,110.5,0.04585,48.9,0.0489,0.7356,2.652,69,0,2.041E-27,100,16.28,0.2106,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
377.1,4/21/2026 12:08:01 PM,2022,110.5,0.04665,47.86,0.04731,0.7429,2.671,69,0,1.767E-27,100,16.28,0.2112,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
377.8,4/21/2026 12:08:01 PM,2023,110.5,0.04666,48.9,0.04612,0.7495,2.687,69,0,1.529E-27,100,16.28,0.2111,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
378.3,4/21/2026 12:08:02 PM,2023,110.5,0.04686,48.9,0.04801,0.7525,2.703,69,0,1.4E-27,100,16.28,0.2102,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
378.9,4/21/2026 12:08:02 PM,2024,110.5,0.04707,48.9,0.0482,0.7575,2.708,69,0,1.238E-27,100,16.28,0.2119,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
379.5,4/21/2026 12:08:03 PM,2025,110.5,0.04723,48.91,0.04612,0.7613,2.713,69,0,1.109E-27,100,16.28,0.2122,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
380.0,4/21/2026 12:08:03 PM,2025,110.5,0.04741,48.96,0.04582,0.7651,2.722,69,0,9.788E-28,100,16.28,0.21,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
380.6,4/21/2026 12:08:04 PM,2026,110.5,0.0475,48.98,0.04652,0.7676,2.725,69,0,8.989E-28,100,16.28,0.212,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
381.3,4/21/2026 12:08:05 PM,2026,110.5,0.0474,49.77,0.04781,0.7709,2.738,69,0,7.759E-28,100,16.28,0.2141,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
381.8,4/21/2026 12:08:05 PM,2027,110.5,0.04763,49.38,0.04761,0.7741,2.736,69,0,6.984E-28,100,16.28,0.2123,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
382.3,4/21/2026 12:08:06 PM,2027,110.5,0.04765,49.55,0.0482,0.7767,2.736,69,0,6.386E-28,100,16.28,0.211,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
382.9,4/21/2026 12:08:06 PM,2028,110.5,0.04749,50.47,0.04384,0.7794,2.742,69,0,5.627E-28,100,16.28,0.2119,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
383.4,4/21/2026 12:08:07 PM,2029,110.5,0.04786,49.46,0.04771,0.781,2.748,69,0,5.144E-28,100,16.28,0.2133,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
384.0,4/21/2026 12:08:07 PM,2029,110.5,0.04796,49.41,0.05078,0.7844,2.744,69,0,4.531E-28,100,16.28,0.2113,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
384.6,4/21/2026 12:08:08 PM,2030,110.5,0.04795,49.55,0.0485,0.7859,2.756,69,0,4.055E-28,100,16.28,0.2117,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
385.3,4/21/2026 12:08:09 PM,2030,110.5,0.04787,49.9,0.04751,0.7893,2.75,69,0,3.572E-28,100,16.28,0.2128,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
385.9,4/21/2026 12:08:09 PM,2031,110.5,0.04795,49.84,0.04334,0.7923,2.75,69,0,3.078E-28,100,16.28,0.2124,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
386.5,4/21/2026 12:08:10 PM,2032,110.5,0.04796,49.93,0.04652,0.7934,2.758,69,0,2.812E-28,100,16.28,0.2122,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
387.0,4/21/2026 12:08:10 PM,2032,110.5,0.0478,50.55,0.05009,0.7958,2.758,69,0,2.476E-28,100,16.28,0.2134,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
387.8,4/21/2026 12:08:11 PM,2033,110.5,0.04797,50.09,0.04721,0.7977,2.764,69,0,2.169E-28,100,16.28,0.2119,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
388.4,4/21/2026 12:08:12 PM,2034,110.5,0.04805,49.9,0.04771,0.7998,2.765,69,0,1.91E-28,100,16.28,0.2117,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
389.0,4/21/2026 12:08:12 PM,2034,110.5,0.04825,49.28,0.2017,0.8025,2.761,69,0,1.682E-28,100,16.28,0.2877,404.4,200,1,0,-0.1399,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
390.2,4/21/2026 12:08:14 PM,2035,110.5,0.05159,41.43,0.2656,0.7134,2.353,69,0,1.502E-28,100,16.28,0.2842,404.4,200,1,0,-0.07911,1,1,1,-1,1,1,1,3.947,3,4,[ OK ]
391.6,4/21/2026 12:08:15 PM,2036,110.5,0.06193,30.61,0.3343,0.645,2.044,69,0,1.077E-28,100,16.28,0.3092,404.3,200,1,0,0.09907,1,1,1,1,1,1,1,4,4,-1,[ OK ]
393.7,4/21/2026 12:08:17 PM,2039,110.5,0.08347,33.09,0.4616,0.587,1.785,69,0,6.29E-29,100,16.28,0.3422,404.3,200,1,0,0.2643,1,1,1,1,1,1,1,4,4,-1,[ OK ]
394.8,4/21/2026 12:08:18 PM,2040,110.5,0.1036,34.83,0.5763,0.5705,1.702,69,0,4.945E-29,100,16.28,0.3856,404.4,200,1,0,0.1847,1,1,1,1,1,1,1,4,4,-1,[ OK ]
395.5,4/21/2026 12:08:19 PM,2041,110.5,0.1127,53.9,0.472,0.5625,1.673,69,0,4.306E-29,100,16.28,0.3177,404.1,200,1,0,0.3814,1,1,1,1,1,1,1,4,4,-1,[ OK ]
396.5,4/21/2026 12:08:20 PM,2041,110.5,0.1247,63.29,0.3918,0.5574,1.643,69,0,3.815E-29,100,16.28,0.2413,404,200,1,0,0.5206,1,1,1,1,1,1,1,4,4,-1,[ OK ]
397.1,4/21/2026 12:08:20 PM,2042,110.5,0.1388,69.51,1.693,0.5508,1.608,69,0,3.13E-29,100,16.28,0.3136,404.3,200,1,0,0.2179,1,1,1,1,1,1,1,4,4,-1,[ OK ]
397.7,4/21/2026 12:08:21 PM,2043,110.5,0.1481,71.04,0.6743,0.5469,1.598,69,0,2.767E-29,100,16.28,0.2211,404.2,200,1,0,0.8287,1,1,1,1,1,1,1,4,4,-1,[ OK ]
398.3,4/21/2026 12:08:22 PM,2044,110.5,0.1551,73.64,1.026,0.5435,1.598,69,0,2.495E-29,100,16.28,0.2162,404.1,200,1,0,0.534,1,1,1,1,1,1,1,4,4,-1,[ OK ]
398.8,4/21/2026 12:08:22 PM,2044,110.5,0.1619,75.24,0.9505,0.542,1.584,69,0,2.249E-29,100,16.28,0.4459,404.3,200,1,0,0.5317,1,1,1,1,1,1,1,4,4,-1,[ OK ]
399.4,4/21/2026 12:08:23 PM,2045,110.5,0.1706,72.06,1.001,0.5408,1.569,69,0,2.026E-29,100,16.28,0.453,404.3,200,1,0,0.5476,1,1,1,1,1,1,1,4,4,-1,[ OK ]
399.8,4/21/2026 12:08:23 PM,2045,110.5,0.1766,73.35,1.035,0.5396,1.562,69,0,1.862E-29,100,16.28,0.4604,404,200,1,0,0.5553,1,1,1,1,1,1,1,4,4,-1,[ OK ]
400.3,4/21/2026 12:08:24 PM,2046,110.5,0.1828,73.89,1.071,0.5384,1.557,69,0,1.71E-29,100,16.28,0.4622,404.3,200,1,0,0.5693,1,1,1,1,1,1,1,4,4,-1,[ OK ]
400.7,4/21/2026 12:08:24 PM,2046,110.5,0.1886,75.12,1.105,0.5367,1.561,69,0,1.571E-29,100,16.28,0.4679,404.3,200,1,0,0.5772,1,1,1,1,1,1,1,4,4,-1,[ OK ]
401.1,4/21/2026 12:08:25 PM,2046,110.5,0.1937,77.5,1.135,0.5359,1.555,69,0,1.442E-29,100,16.28,0.4737,404.3,200,1,0,0.5837,1,1,1,1,1,1,1,4,4,-1,[ OK ]
401.5,4/21/2026 12:08:25 PM,2047,110.5,0.1973,79.64,1.156,0.5352,1.554,69,0,1.35E-29,100,16.28,0.4764,404.3,200,1,0,0.5887,1,1,1,1,1,1,1,4,4,-1,[ OK ]
401.9,4/21/2026 12:08:25 PM,2047,110.5,0.2014,83.17,1.179,0.5348,1.547,69,0,1.239E-29,100,16.28,0.4768,404.3,200,1,0,0.5948,1,1,1,1,1,1,1,4,4,-1,[ OK ]
402.5,4/21/2026 12:08:26 PM,2048,110.5,0.206,86.86,1.204,0.5336,1.547,69,0,1.113E-29,100,16.28,0.4786,404,200,1,0,0.6027,1,1,1,1,1,1,1,4,4,-1,[ OK ]
402.9,4/21/2026 12:08:26 PM,2048,110.5,0.2091,90.28,1.214,0.5341,1.533,69,0,1.021E-29,100,16.28,0.4765,404.5,200,1,0,0.6076,1,1,1,1,1,1,1,4,4,-1,[ OK ]
403.4,4/21/2026 12:08:27 PM,2049,110.5,0.2117,94.07,1.222,0.532,1.547,69,0,9.362E-30,100,16.28,0.481,404.2,200,1,0,0.6085,1,1,1,1,1,1,1,4,4,-1,[ OK ]
403.8,4/21/2026 12:08:27 PM,2049,110.5,0.2137,98.08,1.262,0.5325,1.533,69,0,8.583E-30,100,16.28,0.4847,404.5,200,1,0,0.6139,1,1,1,1,1,1,1,4,4,-1,[ OK ]
404.1,4/21/2026 12:08:28 PM,2049,110.5,0.2155,99.31,1.256,0.5306,1.547,69,0,8.029E-30,100,16.28,0.5241,404.1,200,1,0,0.542,1,1,1,1,1,1,1,4,4,-1,[ OK ]
404.5,4/21/2026 12:08:28 PM,2050,110.5,0.217,101,1.255,0.531,1.539,69,0,7.517E-30,100,16.28,0.4826,404.3,200,1,0,0.6155,1,1,1,1,1,1,1,4,4,-1,[ OK ]
404.8,4/21/2026 12:08:28 PM,2050,110.5,0.2181,103.4,1.244,0.5308,1.538,69,0,7.03E-30,100,16.28,0.4801,404.4,200,1,0,0.6136,1,1,1,1,1,1,1,4,4,-1,[ OK ]
405.4,4/21/2026 12:08:29 PM,2051,110.5,0.2191,107.7,1.227,0.5308,1.532,69,0,6.308E-30,100,16.28,0.4696,404.3,200,1,0,0.6189,1,1,1,1,1,1,1,4,4,-1,[ OK ]
405.7,4/21/2026 12:08:29 PM,2051,110.5,0.2187,112.6,1.22,0.5307,1.529,69,0,5.9E-30,100,16.28,0.4943,404,200,1,0,0.5896,1,1,1,1,1,1,1,4,4,-1,[ OK ]
406.2,4/21/2026 12:08:30 PM,2051,110.5,0.217,120.2,0.09503,0.5298,1.534,115,103.6,8.734,100,16.28,0.2133,404.3,200,1,0,-1,1,0,1,2.035,1,1,1,4,4,-1,[ OK ]
406.7,4/21/2026 12:08:30 PM,2052,110.5,0.2092,139.9,0.0616,0.53,1.527,130,27.04,10.65,100,16.28,0.2127,404.1,200,1,0,-1,1,0,1,2.146,1,1,1,4,4,-1,[ OK ]
407.2,4/21/2026 12:08:31 PM,2052,110.5,0.2029,149.3,0.0616,0.529,1.534,130,0,9.739,100,16.28,0.2124,404.4,200,1,0,-1,1,0,1,2.237,1,1,1,4,4,-1,[ OK ]
407.6,4/21/2026 12:08:31 PM,2053,110.5,0.1969,154.8,0.0616,0.5293,1.528,130,0,8.914,100,16.28,0.2132,403.9,200,1,0,-1,1,0,1,2.326,1,1,1,4,4,-1,[ OK ]
408.1,4/21/2026 12:08:31 PM,2053,110.5,0.1916,156.6,0.0613,0.5292,1.526,130,0,8.158,100,16.28,0.2123,404.2,200,1,0,-1,1,0,1,2.416,1,1,1,4,4,-1,[ OK ]
408.6,4/21/2026 12:08:32 PM,2054,110.5,0.1855,156.6,0.0616,0.5286,1.529,130,0,7.307,100,16.28,0.2102,404.1,200,1,0,-1,1,0,1,2.526,1,1,1,4,4,-1,[ OK ]
409.2,4/21/2026 12:08:33 PM,2054,110.5,0.18,155.2,0.0616,0.5288,1.525,130,0,6.547,100,16.28,0.2112,404.5,200,1,0,-1,1,0,1,2.636,1,1,1,4,4,-1,[ OK ]
410.3,4/21/2026 12:08:34 PM,2055,110.5,0.1742,154.8,0.05961,0.5285,1.525,130,0,5.851,100,16.28,0.2106,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.875,4,3,[ OK ]
411.8,4/21/2026 12:08:35 PM,2056,110.5,0,130.4,0.04463,0.528,1.521,130,0,4.306,100,16.28,0.2074,404.3,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,3,[ OK ]
412.7,4/21/2026 12:08:36 PM,2058,110.5,0,62.91,0.04324,0.5274,1.522,130,0,3.157,100,16.28,0.2065,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,3,[ OK ]
413.3,4/21/2026 12:08:37 PM,2059,110.5,0,43.57,0.04285,0.5264,1.532,130,0,2.781,100,16.28,0.2075,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,3,[ OK ]
414.0,4/21/2026 12:08:37 PM,2059,110.5,0,29.78,0.04205,0.5266,1.528,130,0,2.449,100,16.28,0.2077,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,3,[ OK ]
414.4,4/21/2026 12:08:38 PM,2060,110.5,0,20.33,0.04116,0.5269,1.524,130,0,2.206,100,16.28,0.2073,404.1,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,3,[ OK ]
415.6,4/21/2026 12:08:39 PM,2060,110.5,0,16.3,0.04116,0.5269,1.523,130,0,2.019,100,16.28,0.2069,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.125,4,3,[ OK ]
416.9,4/21/2026 12:08:40 PM,2062,110.5,0,6.272,0.04334,0.5264,1.523,130,0,1.465,100,16.28,0.002739,7.836,200,0,0,0,1,0,1,-1,1,0,2.581,3,3,-1,[ OK ]
418.7,4/21/2026 12:08:42 PM,2064,110.5,0,3.136,0.04106,0.5257,1.525,130,0,0.8812,100,16.28,0.003666,0,200,0,0,0,1,0,1,-1,1,0,3,3,3,-1,[ OK ]
419.4,4/21/2026 12:08:43 PM,2065,110.5,0,2.722,0.03868,0.5262,1.519,130,0,0.7763,100,16.28,0.002618,0.1396,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
419.9,4/21/2026 12:08:43 PM,2065,110.5,0,2.388,0.04235,0.5256,1.524,130,0,0.7135,100,16.28,0.00137,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
420.3,4/21/2026 12:08:44 PM,2066,110.5,0,1.751,0.04305,0.5259,1.519,130,0,0.656,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
420.8,4/21/2026 12:08:44 PM,2066,110.5,0,2.117,0.04235,0.5256,1.522,130,0,0.6029,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
421.2,4/21/2026 12:08:45 PM,2067,110.5,0,2.022,0.03799,0.5258,1.519,130,0,0.5536,100,16.28,0.003787,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
421.7,4/21/2026 12:08:45 PM,2067,110.5,0,1.878,0.04314,0.5255,1.522,130,0,0.5076,100,16.28,0.001571,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
422.2,4/21/2026 12:08:46 PM,2067,110.5,0,2.022,0.04453,0.5254,1.523,130,0,0.4657,100,16.28,0.001692,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
422.6,4/21/2026 12:08:46 PM,2068,110.5,0,1.91,0.04513,0.5257,1.519,130,0,0.4267,100,16.28,0.003182,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
423.1,4/21/2026 12:08:46 PM,2068,110.5,0,1.64,0.04156,0.5248,1.528,130,0,0.3908,100,16.28,0.003505,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
423.4,4/21/2026 12:08:47 PM,2069,110.5,0,1.464,0.04533,0.5254,1.521,130,0,0.3658,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
423.7,4/21/2026 12:08:47 PM,2069,110.5,0,1.003,0.04176,0.5254,1.52,130,0,0.3428,100,16.28,0.003585,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
424.2,4/21/2026 12:08:48 PM,2069,110.5,0,1.783,0.04265,0.5254,1.52,130,0,0.3151,100,16.28,0.002498,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
424.5,4/21/2026 12:08:48 PM,2070,110.5,0,1.576,0.04285,0.5249,1.526,130,0,0.2957,100,16.28,0.002578,0.1523,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
424.9,4/21/2026 12:08:48 PM,2070,110.5,0,1.767,0.04205,0.5248,1.527,130,0,0.2767,100,16.28,0.003787,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
425.3,4/21/2026 12:08:49 PM,2071,110.5,0,1.13,0.04314,0.5247,1.527,130,0,0.2532,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
425.8,4/21/2026 12:08:49 PM,2071,110.5,0,1.64,0.04295,0.5254,1.519,130,0,0.2327,100,16.28,0.003746,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
426.1,4/21/2026 12:08:50 PM,2071,110.5,0,1.56,0.04265,0.5252,1.521,130,0,0.2178,100,16.28,0.003787,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
426.4,4/21/2026 12:08:50 PM,2072,110.5,0,1.401,0.04265,0.5245,1.527,130,0,0.2038,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
426.9,4/21/2026 12:08:50 PM,2072,110.5,0,1.464,0.04235,0.5244,1.529,130,0,0.1861,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
427.2,4/21/2026 12:08:51 PM,2073,110.5,0,1.146,0.04166,0.5251,1.521,130,0,0.1741,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
427.6,4/21/2026 12:08:51 PM,2073,110.5,0,1.433,0.04305,0.5247,1.526,130,0,0.1629,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
427.9,4/21/2026 12:08:51 PM,2073,110.5,0,1.894,0.04166,0.5246,1.526,130,0,0.1523,100,16.28,0.003706,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
428.4,4/21/2026 12:08:52 PM,2074,110.5,0,1.401,0.03818,0.5251,1.521,130,0,0.1391,100,16.28,0.003867,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
428.7,4/21/2026 12:08:52 PM,2074,110.5,0,0.7481,0.03878,0.5251,1.52,130,0,0.13,100,16.28,0.002659,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
429.1,4/21/2026 12:08:52 PM,2074,110.5,0,1.433,0.04195,0.525,1.519,130,0,0.1219,100,16.28,0.001611,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
429.4,4/21/2026 12:08:53 PM,2075,110.5,0,1.178,0.04136,0.5244,1.524,130,0,0.1143,100,16.28,0.00145,0.03807,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
429.9,4/21/2026 12:08:53 PM,2075,110.5,0,1.321,0.04255,0.5246,1.522,130,0,0.1043,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
430.2,4/21/2026 12:08:54 PM,2075,110.5,0,1.48,0.04523,0.5242,1.526,130,0,0.09753,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
430.5,4/21/2026 12:08:54 PM,2076,110.5,0,1.528,0.04136,0.5249,1.518,130,0,0.09115,100,16.28,0.0029,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
431.0,4/21/2026 12:08:54 PM,2076,110.5,0,1.91,0.04215,0.525,1.517,130,0,0.08345,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
431.3,4/21/2026 12:08:55 PM,2077,110.5,0,1.815,0.04136,0.5239,1.529,130,0,0.07825,100,16.28,0.003505,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
431.7,4/21/2026 12:08:55 PM,2077,110.5,0,1.449,0.04136,0.5241,1.526,130,0,0.07312,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
432.0,4/21/2026 12:08:55 PM,2077,110.5,0,1.13,0.04314,0.5247,1.52,130,0,0.06835,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
432.3,4/21/2026 12:08:56 PM,2078,110.5,0,1.13,0.04255,0.5245,1.522,130,0,0.06411,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
432.8,4/21/2026 12:08:56 PM,2078,110.5,0,1.289,0.04503,0.5244,1.523,130,0,0.05851,100,16.28,0.003545,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
433.1,4/21/2026 12:08:57 PM,2078,110.5,0,1.226,0.04156,0.5249,1.518,130,0,0.05467,100,16.28,0.0029,0.1205,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
433.6,4/21/2026 12:08:57 PM,2079,110.5,0,1.019,0.04235,0.5246,1.521,130,0,0.05004,100,16.28,0.003505,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
433.9,4/21/2026 12:08:57 PM,2079,110.5,0,0.7322,0.04176,0.5238,1.53,130,0,0.04675,100,16.28,0.003062,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
434.3,4/21/2026 12:08:58 PM,2080,110.5,0,1.449,0.04414,0.5247,1.52,130,0,0.04282,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
434.7,4/21/2026 12:08:58 PM,2080,110.5,0,0.78,0.03947,0.5247,1.52,130,0,0.04016,100,16.28,0.002296,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
435.1,4/21/2026 12:08:59 PM,2080,110.5,0,1.242,0.04305,0.5244,1.523,130,0,0.03677,100,16.28,0.00278,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
435.5,4/21/2026 12:08:59 PM,2081,110.5,0,1.273,0.04483,0.5241,1.525,130,0,0.03432,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
435.9,4/21/2026 12:08:59 PM,2081,110.5,0,1.273,0.04136,0.5239,1.527,130,0,0.03132,100,16.28,0.00278,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
436.4,4/21/2026 12:09:00 PM,2082,110.5,0,1.13,0.04176,0.5237,1.528,130,0,0.02856,100,16.28,0.003303,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
436.8,4/21/2026 12:09:00 PM,2082,110.5,0,1.066,0.04255,0.5237,1.529,130,0,0.02607,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
437.2,4/21/2026 12:09:01 PM,2082,110.5,0,1.162,0.04166,0.5245,1.519,130,0,0.02435,100,16.28,0.002578,0.1396,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
437.6,4/21/2026 12:09:01 PM,2083,110.5,0,1.146,0.04295,0.5235,1.529,130,0,0.0222,100,16.28,0.003021,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
438.0,4/21/2026 12:09:01 PM,2083,110.5,0,1.576,0.04215,0.5242,1.521,130,0,0.02074,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
438.4,4/21/2026 12:09:02 PM,2084,110.5,0,1.051,0.04275,0.5242,1.521,130,0,0.01893,100,16.28,0.003505,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
