Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Pulsing Rep_Rate,Pulsing Duty_Cycle,Pulsing Ext_Trig_Select,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
438.9,4/21/2026 12:09:02 PM,2084,110.5,0,1.257,0.04543,0.5241,1.523,130,0,0.01727,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
439.2,4/21/2026 12:09:03 PM,2085,110.5,0,1.146,0.04235,0.5236,1.528,130,0,0.01613,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
439.6,4/21/2026 12:09:03 PM,2085,110.5,0,1.687,0.04334,0.5242,1.521,130,0,0.01507,100,16.28,0.002739,0.165,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
440.0,4/21/2026 12:09:03 PM,2085,110.5,0,1.13,0.04295,0.5235,1.528,130,0,0.01374,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
440.5,4/21/2026 12:09:04 PM,2086,110.5,0,1.353,0.04275,0.5235,1.528,130,0,0.01254,100,16.28,0.001491,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
441.0,4/21/2026 12:09:04 PM,2086,110.5,0,1.178,0.03799,0.5239,1.523,130,0,0.01144,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
441.4,4/21/2026 12:09:05 PM,2087,110.5,0,1.512,0.04344,0.5234,1.528,130,0,0.01044,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
441.9,4/21/2026 12:09:05 PM,2087,110.5,0,1.019,0.04334,0.5241,1.52,130,0,0.00953,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
442.3,4/21/2026 12:09:06 PM,2088,110.5,0,1.21,0.04176,0.5236,1.525,130,0,0.008729,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
442.7,4/21/2026 12:09:06 PM,2088,110.5,0,1.098,0.03957,0.5241,1.519,130,0,0.008152,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
443.1,4/21/2026 12:09:07 PM,2088,110.5,0,1.512,0.04255,0.5239,1.522,130,0,0.007437,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
443.6,4/21/2026 12:09:07 PM,2089,110.5,0,1.035,0.04354,0.5234,1.527,130,0,0.006787,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
444.0,4/21/2026 12:09:07 PM,2089,110.5,0,1.098,0.04166,0.5238,1.523,130,0,0.006191,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
444.5,4/21/2026 12:09:08 PM,2090,110.5,0,1.114,0.04314,0.5234,1.527,130,0,0.00565,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
444.9,4/21/2026 12:09:08 PM,2090,110.5,0,1.066,0.03947,0.5236,1.525,130,0,0.005155,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
445.4,4/21/2026 12:09:09 PM,2091,110.5,0,0.8596,0.04344,0.5238,1.523,130,0,0.004702,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
445.9,4/21/2026 12:09:09 PM,2091,110.5,0,1.496,0.04205,0.5232,1.529,130,0,0.00429,100,16.28,0.002659,0.1332,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
446.2,4/21/2026 12:09:10 PM,2091,110.5,0,1.066,0.03789,0.5236,1.524,130,0,0.004005,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
446.6,4/21/2026 12:09:10 PM,2092,110.5,0,1.146,0.04186,0.5231,1.53,130,0,0.003654,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
447.1,4/21/2026 12:09:11 PM,2092,110.5,0,0.8755,0.03799,0.5233,1.527,130,0,0.003347,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
447.6,4/21/2026 12:09:11 PM,2093,110.5,0,1.624,0.04225,0.5231,1.529,130,0,0.003053,100,16.28,0.002699,0.1396,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
447.9,4/21/2026 12:09:11 PM,2093,110.5,0,1.003,0.04186,0.5237,1.523,130,0,0.002849,100,16.28,0.003585,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
448.4,4/21/2026 12:09:12 PM,2094,110.5,0,0.7481,0.04166,0.5233,1.527,130,0,0.002596,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
448.7,4/21/2026 12:09:12 PM,2094,110.5,0,1.162,0.04285,0.5233,1.526,130,0,0.002424,100,16.28,0.003787,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
449.2,4/21/2026 12:09:13 PM,2094,110.5,0,0.5412,0.04344,0.5238,1.52,130,0,0.002212,100,16.28,0.002538,0.08883,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
449.6,4/21/2026 12:09:13 PM,2095,110.5,0,1.178,0.04166,0.5237,1.521,130,0,0.002022,100,16.28,0.001531,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
450.0,4/21/2026 12:09:13 PM,2095,110.5,0,1.21,0.04136,0.5231,1.528,130,0,0.001889,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
450.3,4/21/2026 12:09:14 PM,2096,110.5,0,0.971,0.04225,0.5238,1.519,130,0,0.001764,100,16.28,0.001007,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
450.8,4/21/2026 12:09:14 PM,2096,110.5,0,1.051,0.03957,0.5231,1.526,130,0,0.001609,100,16.28,0.003021,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
451.2,4/21/2026 12:09:15 PM,2097,110.5,0,0.9551,0.04176,0.5229,1.529,130,0,0.001468,100,16.28,0.002739,0.07614,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
451.6,4/21/2026 12:09:15 PM,2097,110.5,0,1.003,0.04255,0.5235,1.522,130,0,0.001369,100,16.28,0.001934,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
451.9,4/21/2026 12:09:15 PM,2097,110.5,0,0.9073,0.04523,0.5239,1.518,130,0,0.001278,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
452.4,4/21/2026 12:09:16 PM,2098,110.5,0,1.21,0.04146,0.5237,1.521,130,0,0.001166,100,16.28,0.001491,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
452.7,4/21/2026 12:09:16 PM,2098,110.5,0,1.576,0.04344,0.5239,1.519,130,0,0.001089,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
453.1,4/21/2026 12:09:16 PM,2098,110.5,0,0.9869,0.04195,0.523,1.528,130,0,0.001017,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
453.4,4/21/2026 12:09:17 PM,2099,110.5,0,0.8755,0.04414,0.5228,1.529,130,0,0.0009529,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
453.7,4/21/2026 12:09:17 PM,2099,110.5,0,0.9391,0.04295,0.523,1.528,130,0,0.0008896,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
454.2,4/21/2026 12:09:18 PM,2099,110.5,0,0.8755,0.04275,0.5237,1.52,130,0,0.000814,100,16.28,0.0029,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
454.6,4/21/2026 12:09:18 PM,2100,110.5,0,1.178,0.04186,0.5237,1.519,130,0,0.0007445,100,16.28,0.003062,0.09517,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
455.0,4/21/2026 12:09:18 PM,2100,110.5,0,0.9391,0.04146,0.5235,1.522,130,0,0.0006941,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
455.4,4/21/2026 12:09:19 PM,2101,110.5,0,1.401,0.04265,0.523,1.526,130,0,0.0006331,100,16.28,0.002981,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
455.8,4/21/2026 12:09:19 PM,2101,110.5,0,1.257,0.04136,0.5236,1.519,130,0,0.0005922,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
456.3,4/21/2026 12:09:20 PM,2102,110.5,0,1.146,0.04215,0.523,1.526,130,0,0.0005275,100,16.28,0.00282,0.04441,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
456.7,4/21/2026 12:09:20 PM,2102,110.5,0,1.098,0.04543,0.5237,1.518,130,0,0.0004936,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
457.3,4/21/2026 12:09:21 PM,2103,110.5,0,1.13,0.04106,0.5228,1.528,130,0,0.0004396,100,16.28,0.002981,0.01903,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
457.8,4/21/2026 12:09:21 PM,2103,110.5,0,0.5571,0.04176,0.5235,1.52,130,0,0.000391,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
458.3,4/21/2026 12:09:22 PM,2104,110.5,0,1.576,0.04205,0.5231,1.524,130,0,0.000358,100,16.28,0.00419,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
458.9,4/21/2026 12:09:22 PM,2104,110.5,0,1.051,0.04334,0.5229,1.526,130,0,0.000319,100,16.28,0.00278,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
459.3,4/21/2026 12:09:23 PM,2105,110.5,0,1.257,0.04037,0.5235,1.52,130,0,0.0002909,100,16.28,0.003746,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
459.7,4/21/2026 12:09:23 PM,2105,110.5,0,0.5571,0.04136,0.5231,1.524,130,0,0.0002659,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
460.3,4/21/2026 12:09:24 PM,2106,110.5,0,1.114,0.04096,0.5227,1.529,130,0,0.0002369,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
461.0,4/21/2026 12:09:24 PM,2106,110.5,0,1.019,0.04176,0.523,1.525,130,0,0.000206,100,16.28,0.002659,0.09517,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
461.4,4/21/2026 12:09:25 PM,2107,110.5,0,0.9391,0.04225,0.523,1.524,130,0,0.0001885,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
462.1,4/21/2026 12:09:26 PM,2107,110.5,0,1.512,0.04334,0.5229,1.525,130,0,0.0001643,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
462.7,4/21/2026 12:09:26 PM,2108,110.5,0,1.146,0.04424,0.5233,1.521,130,0,0.0001465,100,16.28,0.00141,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
463.3,4/21/2026 12:09:27 PM,2109,110.5,0,1.162,0.04394,0.5235,1.519,130,0,0.0001305,100,16.28,0.001611,0.08883,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
463.9,4/21/2026 12:09:27 PM,2109,110.5,0,0.9073,0.04255,0.5228,1.527,130,0,0.0001161,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
464.5,4/21/2026 12:09:28 PM,2110,110.5,0,0.9551,0.04255,0.5229,1.525,130,0,0.0001011,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
465.2,4/21/2026 12:09:29 PM,2111,110.5,0,1.019,0.04295,0.523,1.523,130,0,8.8E-05,100,16.28,0.003585,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
465.8,4/21/2026 12:09:29 PM,2111,110.5,0,0.5571,0.04265,0.5225,1.529,130,0,7.864E-05,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
466.5,4/21/2026 12:09:30 PM,2112,110.5,0,0.8755,0.03868,0.5227,1.526,130,0,6.847E-05,100,16.28,0.001571,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
467.0,4/21/2026 12:09:30 PM,2112,110.5,0,1.035,0.04195,0.5231,1.522,130,0,6.108E-05,100,16.28,0.003021,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
467.6,4/21/2026 12:09:31 PM,2113,110.5,0,1.146,0.04513,0.5225,1.529,130,0,5.449E-05,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
468.2,4/21/2026 12:09:32 PM,2113,110.5,0,0.8755,0.04275,0.5229,1.525,130,0,4.859E-05,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
468.7,4/21/2026 12:09:32 PM,2114,110.5,0,0.6049,0.04255,0.5228,1.526,130,0,4.437E-05,100,16.28,0.002618,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
469.1,4/21/2026 12:09:33 PM,2114,110.5,0,1.082,0.03947,0.5227,1.527,130,0,4.046E-05,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
469.5,4/21/2026 12:09:33 PM,2115,110.5,0,1.257,0.04334,0.5226,1.528,130,0,3.781E-05,100,16.28,0.003344,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
470.0,4/21/2026 12:09:33 PM,2115,110.5,0,1.019,0.04265,0.523,1.525,130,0,3.372E-05,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
470.4,4/21/2026 12:09:34 PM,2116,110.5,0,1.035,0.03947,0.5232,1.522,130,0,3.162E-05,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
470.8,4/21/2026 12:09:34 PM,2116,110.5,0,0.764,0.04275,0.5235,1.518,130,0,2.887E-05,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
471.3,4/21/2026 12:09:35 PM,2117,110.5,0,1.528,0.04295,0.5234,1.519,130,0,2.635E-05,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
471.6,4/21/2026 12:09:35 PM,2117,110.5,0,0.8596,0.04334,0.5229,1.525,130,0,2.462E-05,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
472.0,4/21/2026 12:09:35 PM,2117,110.5,0,1.146,0.04166,0.5225,1.529,130,0,2.3E-05,100,16.28,0.002256,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
472.6,4/21/2026 12:09:36 PM,2118,110.5,0,1.019,0.04146,0.5231,1.521,130,0,2.048E-05,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
472.9,4/21/2026 12:09:36 PM,2118,110.5,0,1.082,0.04146,0.5227,1.526,130,0,1.914E-05,100,16.28,0.002538,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
473.4,4/21/2026 12:09:37 PM,2119,110.5,0,1.385,0.04305,0.5232,1.521,130,0,1.745E-05,100,16.28,0.003062,0.07614,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
473.9,4/21/2026 12:09:37 PM,2119,110.5,0,0.9391,0.04225,0.5225,1.528,130,0,1.552E-05,100,16.28,0.002618,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
474.4,4/21/2026 12:09:38 PM,2120,110.5,0,1.162,0.04265,0.5229,1.523,130,0,1.415E-05,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
475.1,4/21/2026 12:09:38 PM,2120,110.5,0,1.019,0.03908,0.5232,1.52,130,0,1.232E-05,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
475.5,4/21/2026 12:09:39 PM,2121,110.5,0,1.098,0.04255,0.5225,1.527,130,0,1.128E-05,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
475.9,4/21/2026 12:09:39 PM,2121,110.5,0,0.8277,0.04285,0.5235,1.516,130,0,1.054E-05,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
476.6,4/21/2026 12:09:40 PM,2122,110.5,0,0.573,0.04176,0.5224,1.528,130,0,9.168E-06,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
477.0,4/21/2026 12:09:40 PM,2122,110.5,0,0.6845,0.04235,0.5231,1.521,130,0,8.367E-06,100,16.28,0.003142,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
477.6,4/21/2026 12:09:41 PM,2123,110.5,0,1.019,0.04305,0.5228,1.524,130,0,7.458E-06,100,16.28,0.00141,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
477.9,4/21/2026 12:09:41 PM,2123,110.5,0,1.019,0.04146,0.5226,1.526,130,0,6.961E-06,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
478.3,4/21/2026 12:09:42 PM,2124,110.5,0,1.464,0.04106,0.5227,1.526,130,0,6.503E-06,100,16.28,0.002941,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
478.6,4/21/2026 12:09:42 PM,2124,110.5,0,0.4457,0.03848,0.5231,1.52,130,0,6.067E-06,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
479.0,4/21/2026 12:09:42 PM,2124,110.5,0,1.003,0.04265,0.5224,1.528,130,0,5.688E-06,100,16.28,0.003505,0.1586,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
479.5,4/21/2026 12:09:43 PM,2125,110.5,0,1.289,0.04225,0.5228,1.524,130,0,5.063E-06,100,16.28,0.001168,0.09517,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
480.1,4/21/2026 12:09:44 PM,2125,110.5,0,1.098,0.04215,0.5232,1.519,130,0,4.506E-06,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
480.7,4/21/2026 12:09:44 PM,2126,110.5,0,0.9232,0.04354,0.5226,1.526,130,0,4.017E-06,100,16.28,0.002578,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
481.4,4/21/2026 12:09:45 PM,2127,110.5,0,0.9391,0.04096,0.5231,1.52,130,0,3.489E-06,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
482.1,4/21/2026 12:09:45 PM,2127,110.5,0,0.8755,0.04027,0.5223,1.529,130,0,3.047E-06,100,16.28,0.00282,0.1332,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
482.6,4/21/2026 12:09:46 PM,2128,110.5,0,0.9391,0.04017,0.5234,1.517,130,0,2.714E-06,100,16.28,0.003948,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
483.4,4/21/2026 12:09:47 PM,2129,110.5,0,1.321,0.04235,0.523,1.522,130,0,2.306E-06,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
484.2,4/21/2026 12:09:48 PM,2130,110.5,0,1.035,0.04215,0.523,1.517,130,0,1.961E-06,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
485.0,4/21/2026 12:09:48 PM,2130,110.5,0,0.9551,0.04195,0.5228,1.518,130,0,1.673E-06,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
485.8,4/21/2026 12:09:49 PM,2131,110.5,0,0.5253,0.04265,0.522,1.525,130,0,1.422E-06,100,16.28,0.002256,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
486.6,4/21/2026 12:09:50 PM,2132,110.5,0,0.9391,0.04225,0.522,1.524,130,0,1.213E-06,100,16.28,0.002699,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
487.4,4/21/2026 12:09:51 PM,2133,110.5,0,1.003,0.04176,0.5226,1.518,130,0,1.034E-06,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
488.3,4/21/2026 12:09:52 PM,2134,110.5,0,1.146,0.04146,0.5229,1.514,130,0,8.585E-07,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
489.1,4/21/2026 12:09:53 PM,2134,110.5,0,0.9551,0.04225,0.5217,1.525,130,0,7.309E-07,100,16.28,0.002659,0.006345,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
490.0,4/21/2026 12:09:53 PM,2135,110.5,0,0.3024,0.03779,0.5218,1.525,130,0,6.064E-07,100,16.28,0.002618,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
490.9,4/21/2026 12:09:54 PM,2136,110.5,0,0.382,0.04166,0.5224,1.517,130,0,5.035E-07,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
491.7,4/21/2026 12:09:55 PM,2137,110.5,0,1.003,0.04235,0.5225,1.516,130,0,4.292E-07,100,16.28,0.003102,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
492.8,4/21/2026 12:09:56 PM,2138,110.5,0,0.9073,0.04205,0.5218,1.524,130,0,3.481E-07,100,16.28,0.002618,0.02538,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
493.5,4/21/2026 12:09:57 PM,2139,110.5,0,1.417,0.04493,0.522,1.522,130,0,2.966E-07,100,16.28,0.002578,0.05076,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
494.3,4/21/2026 12:09:58 PM,2140,110.5,0,1.003,0.04007,0.5223,1.518,130,0,2.535E-07,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
495.3,4/21/2026 12:09:59 PM,2141,110.5,0,1.401,0.04225,0.5226,1.515,130,0,2.109E-07,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,0,4,3,3,-1,[ OK ]
496.7,4/21/2026 12:10:00 PM,2141,110.5,0,0.9551,0.03858,0.5226,1.514,130,0,1.794E-07,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,0,4,3.053,3,4,[ OK ]
498.7,4/21/2026 12:10:02 PM,2143,110.5,0,1.066,0.04255,0.5221,1.518,130,0,1.179E-07,100,16.28,0.2079,404,200,0,0,0,1,0,1,-1,1,0,1,3.211,3,4,[ OK ]
500.9,4/21/2026 12:10:04 PM,2145,110.5,0,0.9232,0.03868,0.5225,1.517,130,0,7.296E-08,100,16.28,0.2078,404.3,200,0,0,0,1,0,1,-1,1,0,1,3.316,3,4,[ OK ]
503.0,4/21/2026 12:10:06 PM,2148,110.5,0,1.051,0.04354,0.5218,1.525,130,0,4.742E-08,100,16.28,0.2067,404,200,1,0,0,1,0,1,-1,1,0,1,3.474,3,4,[ OK ]
505.1,4/21/2026 12:10:08 PM,2150,110.5,0,67.9,0.04483,0.522,1.522,130,0,3.09E-08,100,16.28,0.2078,404,200,1,0,-1,1,0,1,-1,1,1,1,3.632,3,4,[ OK ]
506.8,4/21/2026 12:10:10 PM,2151,110.5,0.008427,32.6,0.04572,0.5217,1.523,130,0,2.202E-08,100,16.28,0.2077,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.737,3,4,[ OK ]
508.3,4/21/2026 12:10:12 PM,2153,110.5,0.02467,21.71,0.04503,0.679,2.269,130,0,1.628E-08,100,16.28,0.2096,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
509.3,4/21/2026 12:10:13 PM,2154,110.5,0.03385,29.46,0.04543,0.7231,2.467,130,0,1.196E-08,100,16.28,0.2093,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
510.0,4/21/2026 12:10:13 PM,2155,110.5,0.03687,33.27,0.04572,0.7373,2.53,130,0,1.044E-08,100,16.28,0.2098,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
510.7,4/21/2026 12:10:14 PM,2156,110.5,0.03873,37.06,0.0488,0.7484,2.57,130,0,9.253E-09,100,16.28,0.2091,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
511.2,4/21/2026 12:10:15 PM,2156,110.5,0.04048,38.25,0.04632,0.756,2.601,130,0,8.361E-09,100,16.28,0.2099,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
511.7,4/21/2026 12:10:15 PM,2157,110.5,0.04123,40.75,0.0489,0.7626,2.616,130,0,7.658E-09,100,16.28,0.2097,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
512.3,4/21/2026 12:10:16 PM,2158,110.5,0.04286,41.24,0.04622,0.7693,2.647,130,0,6.77E-09,100,16.28,0.2096,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
512.8,4/21/2026 12:10:16 PM,2158,110.5,0.04346,42.77,0.05019,0.7738,2.662,130,0,6.214E-09,100,16.28,0.209,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
513.5,4/21/2026 12:10:17 PM,2159,110.5,0.04442,43.87,0.04731,0.779,2.685,130,0,5.488E-09,100,16.28,0.2095,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
514.1,4/21/2026 12:10:17 PM,2159,110.5,0.0451,45.11,0.04731,0.7845,2.694,130,0,4.838E-09,100,16.28,0.2114,404.4,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
514.6,4/21/2026 12:10:18 PM,2160,110.5,0.04543,46.05,0.04434,0.7871,2.71,130,0,4.421E-09,100,16.28,0.2106,403.9,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
515.2,4/21/2026 12:10:19 PM,2160,110.5,0.04598,46.61,0.04582,0.7913,2.721,130,0,3.893E-09,100,16.28,0.2092,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
516.4,4/21/2026 12:10:20 PM,2161,110.5,0.04736,44.22,0.2395,0.7058,2.323,130,0,3.481E-09,100,16.28,0.2801,404.2,200,1,0,-0.1398,1,1,1,-1,1,1,1,3.947,3,4,[ OK ]
517.7,4/21/2026 12:10:21 PM,2162,110.5,0.0562,34.16,0.295,0.6431,2.041,130,0,2.575E-09,100,16.28,0.291,404,200,1,0,0.01502,1,1,1,1,1,1,1,4,4,-1,[ OK ]
519.8,4/21/2026 12:10:23 PM,2165,110.5,0.07506,32.6,0.4483,0.5877,1.785,130,0,1.555E-09,100,16.28,0.3205,404,200,1,0,0.2281,1,1,1,1,1,1,1,4,4,-1,[ OK ]
520.7,4/21/2026 12:10:24 PM,2166,110.5,0.09278,33.44,0.511,0.5717,1.713,130,0,1.25E-09,100,16.28,0.2572,404.2,200,1,0,0.1325,1,1,1,1,1,1,1,4,4,-1,[ OK ]
521.2,4/21/2026 12:10:25 PM,2166,110.5,0.1002,46.24,0.2634,0.566,1.682,130,0,1.133E-09,100,16.28,0.2168,404.3,200,1,0,0.834,1,1,1,1,1,1,1,4,4,-1,[ OK ]
521.7,4/21/2026 12:10:25 PM,2167,110.5,0.1047,54.41,0.2592,0.5608,1.66,130,0,1.027E-09,100,16.28,0.2245,404.2,200,1,0,0.2046,1,1,1,1,1,1,1,4,4,-1,[ OK ]
522.6,4/21/2026 12:10:26 PM,2167,110.5,0.1164,59.47,0.2572,0.5568,1.644,130,0,9.431E-10,100,16.28,0.2503,404.3,200,1,0,0.03866,1,1,1,1,1,1,1,4,4,-1,[ OK ]
523.2,4/21/2026 12:10:27 PM,2168,110.5,0.1305,67.68,0.4934,0.5501,1.609,130,0,7.721E-10,100,16.28,0.214,404.3,200,1,0,0.7966,1,1,1,1,1,1,1,4,4,-1,[ OK ]
523.6,4/21/2026 12:10:27 PM,2169,110.5,0.1367,69.85,0.1887,0.5477,1.598,130,0,7.103E-10,100,16.28,0.211,404.4,200,1,0,-0.1778,1,1,1,1,1,1,1,4,4,-1,[ OK ]
524.1,4/21/2026 12:10:27 PM,2169,110.5,0.1419,74.37,0.06884,0.5455,1.59,130,0,6.529E-10,100,16.28,0.2117,404,200,1,0,0.2122,1,1,1,1,1,1,1,4,4,-1,[ OK ]
524.5,4/21/2026 12:10:28 PM,2170,110.5,0.1439,85.96,0.05703,0.5436,1.582,130,0,5.996E-10,100,16.28,0.21,404.3,200,1,0,0.2996,1,0,1,2,1,1,1,4,4,-1,[ OK ]
524.9,4/21/2026 12:10:28 PM,2170,110.5,0.1442,95.01,0.0611,0.5419,1.579,130,0,5.617E-10,100,16.28,0.2127,404,200,1,0,-1,1,0,1,2.046,1,1,1,4,4,-1,[ OK ]
525.3,4/21/2026 12:10:29 PM,2171,110.5,0.1431,106.7,0.05703,0.5407,1.568,130,0,5.154E-10,100,16.28,0.212,404,200,1,0,-1,1,0,1,2.136,1,1,1,4,4,-1,[ OK ]
525.8,4/21/2026 12:10:29 PM,2171,110.5,0.1422,114.1,0.05614,0.5388,1.567,130,0,4.729E-10,100,16.28,0.2125,404,200,1,0,-1,1,0,1,2.226,1,1,1,4,4,-1,[ OK ]
526.1,4/21/2026 12:10:30 PM,2171,110.5,0.1417,117.1,0.05604,0.5382,1.558,130,0,4.426E-10,100,16.28,0.2142,404.3,200,1,0,-1,1,0,1,2.295,1,1,1,4,4,-1,[ OK ]
526.6,4/21/2026 12:10:30 PM,2172,110.5,0.1407,120.6,0.05733,0.5368,1.557,130,0,4.056E-10,100,16.28,0.2123,404,200,1,0,-1,1,0,1,2.386,1,1,1,4,4,-1,[ OK ]
527.0,4/21/2026 12:10:30 PM,2172,110.5,0.1397,123,0.05912,0.5356,1.556,130,0,3.719E-10,100,16.28,0.2119,404,200,1,0,-1,1,0,1,2.476,1,1,1,4,4,-1,[ OK ]
527.4,4/21/2026 12:10:31 PM,2173,110.5,0.1394,122.9,0.05614,0.5354,1.547,130,0,3.479E-10,100,16.28,0.2115,404.3,200,1,0,-1,1,0,1,2.545,1,1,1,4,4,-1,[ OK ]
527.8,4/21/2026 12:10:31 PM,2173,110.5,0.1383,124.4,0.05673,0.5341,1.549,130,0,3.186E-10,100,16.28,0.2129,404.2,200,1,0,-1,1,0,1,2.635,1,1,1,4,4,-1,[ OK ]
528.3,4/21/2026 12:10:32 PM,2174,110.5,0.1377,124.7,0.05882,0.5333,1.547,130,0,2.917E-10,100,16.28,0.212,404.1,200,1,0,-1,1,0,1,2.726,1,1,1,4,4,-1,[ OK ]
528.7,4/21/2026 12:10:32 PM,2174,110.5,0.1372,124.2,0.05614,0.5331,1.539,130,0,2.67E-10,100,16.28,0.2108,404.3,200,1,0,-1,1,0,1,2.816,1,1,1,4,4,-1,[ OK ]
529.2,4/21/2026 12:10:33 PM,2174,110.5,0.1364,124.7,0.05713,0.5316,1.547,130,0,2.444E-10,100,16.28,0.2125,404.2,200,1,0,-1,1,0,1,2.907,1,1,1,4,4,-1,[ OK ]
530.3,4/21/2026 12:10:34 PM,2175,110.5,0.1359,124.4,0.05554,0.5321,1.533,130,0,2.237E-10,100,16.28,0.2121,404,200,1,0,-1,1,0,1,2.997,1,1,1,4,4,-1,[ OK ]
531.5,4/21/2026 12:10:35 PM,2176,110.5,0,112.6,0.04662,0.53,1.533,130,0,1.687E-10,100,16.28,0.2096,404.3,200,1,0,0,1,0,1,3,1,0,1,3.625,4,2,[ OK ]
532.7,4/21/2026 12:10:36 PM,2178,110.5,0,59.72,0.04354,0.5289,1.533,130,0,1.265E-10,100,16.28,0.2096,404,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
533.5,4/21/2026 12:10:37 PM,2179,110.5,0,31.39,0.04295,0.5287,1.525,130,0,1.012E-10,100,16.28,0.2077,404.2,200,1,0,0,1,0,1,-1,1,0,1,3.625,4,2,[ OK ]
534.8,4/21/2026 12:10:38 PM,2179,110.5,0,21.14,0.04295,0.5282,1.526,130,0,8.913E-11,100,16.28,0.2075,404,200,0,0,0,1,0,1,-1,1,0,1,3.125,4,2,[ OK ]
536.1,4/21/2026 12:10:40 PM,2181,110.5,0,8.468,0.04106,0.5278,1.522,130,0,6.64E-11,100,16.28,0.00282,0.6535,200,0,0,0,1,0,1,-1,1,0,2.62,3,3,2,[ OK ]
537.6,4/21/2026 12:10:41 PM,2182,110.5,0,4.059,0.04295,0,0.01057,130,0,4.945E-11,100,16.28,0.003867,0,200,0,0,0,1,0,1,-1,1,0,3,2,2,4,[ OK ]
539.0,4/21/2026 12:10:42 PM,2184,110.5,0,3.008,0.04136,0,0.009265,130,0,3.674E-11,100,16.28,0.002377,0.01903,200,0,0,0,1,0,1,-1,1,0,4,2.5,2,4,[ OK ]
540.5,4/21/2026 12:10:44 PM,2185,110.5,0,2.022,0.03947,0.2515,0.1861,130,0,2.666E-11,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,4,[ OK ]
541.8,4/21/2026 12:10:45 PM,2186,110.5,0,1.942,0.04126,0.3437,0.6372,130,0,2.056E-11,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,0,4,3,3,4,[ OK ]
543.1,4/21/2026 12:10:46 PM,2188,110.5,0,2.037,0.04186,0.3997,0.929,130,0,1.618E-11,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,0,4,3.105,3,4,[ OK ]
544.3,4/21/2026 12:10:48 PM,2189,110.5,0,1.496,0.04553,0.4397,1.116,130,0,1.265E-11,100,16.28,0.002578,0.1332,200,0,0,0,1,0,1,-1,1,1,4,4,4,3,[ OK ]
545.5,4/21/2026 12:10:49 PM,2190,110.5,0,2.022,0.04235,0.464,1.249,130,0,1.004E-11,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3.75,4,3,[ OK ]
546.8,4/21/2026 12:10:50 PM,2191,110.5,0,1.385,0.04543,0.4834,1.341,130,0,7.696E-12,100,16.28,0.002135,0.08883,200,0,0,0,1,0,1,-1,1,1,4,3.5,4,3,[ OK ]
548.3,4/21/2026 12:10:52 PM,2193,110.5,0,0.8118,0.04255,0.4966,1.409,130,0,5.805E-12,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,4,3,[ OK ]
549.6,4/21/2026 12:10:53 PM,2195,110.5,0,1.417,0.04235,0.5065,1.458,130,0,4.04E-12,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
550.6,4/21/2026 12:10:54 PM,2196,110.5,0,1.305,0.04156,0.5116,1.473,130,0,3.108E-12,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
551.1,4/21/2026 12:10:54 PM,2196,110.5,0,1.385,0.04255,0.512,1.487,130,0,2.858E-12,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
551.4,4/21/2026 12:10:55 PM,2197,110.5,0,1.178,0.04275,0.5122,1.495,130,0,2.692E-12,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
551.9,4/21/2026 12:10:55 PM,2197,110.5,0,1.194,0.04265,0.5135,1.495,130,0,2.472E-12,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
552.3,4/21/2026 12:10:56 PM,2198,110.5,0,1.369,0.04215,0.5145,1.496,130,0,2.27E-12,100,16.28,0.002618,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
552.7,4/21/2026 12:10:56 PM,2198,110.5,0,1.512,0.04126,0.5149,1.5,130,0,2.127E-12,100,16.28,0.00145,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
553.0,4/21/2026 12:10:56 PM,2198,110.5,0,1.321,0.04314,0.5153,1.503,130,0,2.001E-12,100,16.28,0.001611,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
553.5,4/21/2026 12:10:57 PM,2199,110.5,0,1.226,0.04215,0.5158,1.506,130,0,1.832E-12,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
553.8,4/21/2026 12:10:57 PM,2199,110.5,0,1.098,0.03957,0.5164,1.507,130,0,1.717E-12,100,16.28,0.002498,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
554.3,4/21/2026 12:10:58 PM,2200,110.5,0,1.401,0.04215,0.5169,1.508,130,0,1.57E-12,100,16.28,0.002457,0.1142,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
554.6,4/21/2026 12:10:58 PM,2200,110.5,0,1.242,0.04295,0.5177,1.504,130,0,1.47E-12,100,16.28,0.001289,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
554.9,4/21/2026 12:10:58 PM,2200,110.5,0,1.051,0.04225,0.5176,1.51,130,0,1.377E-12,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
555.3,4/21/2026 12:10:59 PM,2201,110.5,0,0.6526,0.04176,0.5176,1.513,130,0,1.293E-12,100,16.28,0.003102,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
555.6,4/21/2026 12:10:59 PM,2201,110.5,0,0.9551,0.03799,0.5179,1.513,130,0,1.21E-12,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
556.0,4/21/2026 12:10:59 PM,2201,110.5,0,0.7004,0.04235,0.5188,1.506,130,0,1.132E-12,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
556.3,4/21/2026 12:11:00 PM,2202,110.5,0,1.146,0.04424,0.5189,1.508,130,0,1.06E-12,100,16.28,0.002216,0.04441,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
556.7,4/21/2026 12:11:00 PM,2202,110.5,0,0.5094,0.04215,0.5182,1.518,130,0,9.9E-13,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
557.0,4/21/2026 12:11:00 PM,2202,110.5,0,1.496,0.04195,0.5186,1.516,130,0,9.265E-13,100,16.28,0.002498,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
557.5,4/21/2026 12:11:01 PM,2203,110.5,0,0.6049,0.04195,0.5195,1.509,130,0,8.456E-13,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
557.8,4/21/2026 12:11:01 PM,2203,110.5,0,1.321,0.04235,0.5189,1.517,130,0,7.907E-13,100,16.28,0.00282,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
558.2,4/21/2026 12:11:02 PM,2203,110.5,0,1.13,0.04195,0.5189,1.52,130,0,7.389E-13,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
558.5,4/21/2026 12:11:02 PM,2204,110.5,0,1.337,0.04295,0.5195,1.516,130,0,6.933E-13,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
558.9,4/21/2026 12:11:02 PM,2204,110.5,0,1.019,0.04354,0.5191,1.521,130,0,6.481E-13,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
559.2,4/21/2026 12:11:03 PM,2204,110.5,0,1.051,0.04225,0.52,1.513,130,0,6.061E-13,100,16.28,0.0029,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
559.5,4/21/2026 12:11:03 PM,2205,110.5,0,0.5571,0.04344,0.5199,1.515,130,0,5.676E-13,100,16.28,0.002659,0.0571,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
560.0,4/21/2026 12:11:03 PM,2205,110.5,0,1.512,0.04344,0.5193,1.523,130,0,5.177E-13,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
560.3,4/21/2026 12:11:04 PM,2206,110.5,0,1.019,0.04195,0.5203,1.513,130,0,4.838E-13,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
560.7,4/21/2026 12:11:04 PM,2206,110.5,0,1.178,0.04414,0.5199,1.517,130,0,4.521E-13,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
561.0,4/21/2026 12:11:04 PM,2206,110.5,0,1.289,0.04344,0.5202,1.515,130,0,4.225E-13,100,16.28,0.003545,0.1459,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
561.5,4/21/2026 12:11:05 PM,2207,110.5,0,0.573,0.04295,0.5196,1.522,130,0,3.852E-13,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
561.8,4/21/2026 12:11:05 PM,2207,110.5,0,0.8755,0.04186,0.5206,1.512,130,0,3.598E-13,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
562.2,4/21/2026 12:11:06 PM,2207,110.5,0,1.178,0.04305,0.5199,1.521,130,0,3.362E-13,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
562.5,4/21/2026 12:11:06 PM,2208,110.5,0,0.971,0.03908,0.5197,1.524,130,0,3.136E-13,100,16.28,0.003545,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
562.9,4/21/2026 12:11:06 PM,2208,110.5,0,1.019,0.04136,0.5202,1.518,130,0,2.929E-13,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
563.2,4/21/2026 12:11:07 PM,2209,110.5,0,1.003,0.04305,0.5198,1.524,130,0,2.736E-13,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
563.6,4/21/2026 12:11:07 PM,2209,110.5,0,1.066,0.04265,0.5199,1.523,130,0,2.556E-13,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
563.9,4/21/2026 12:11:07 PM,2209,110.5,0,0.9391,0.04176,0.5205,1.516,130,0,2.387E-13,100,16.28,0.00286,0.08883,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
564.3,4/21/2026 12:11:08 PM,2210,110.5,0,0.8914,0.03967,0.5199,1.524,130,0,2.226E-13,100,16.28,0.00282,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
564.6,4/21/2026 12:11:08 PM,2210,110.5,0,0.4775,0.04582,0.5209,1.515,130,0,2.076E-13,100,16.28,0.001611,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
565.0,4/21/2026 12:11:08 PM,2210,110.5,0,0.9391,0.04106,0.5207,1.517,130,0,1.936E-13,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
565.3,4/21/2026 12:11:09 PM,2211,110.5,0,1.48,0.04245,0.5203,1.521,130,0,1.809E-13,100,16.28,0.003021,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
565.8,4/21/2026 12:11:09 PM,2211,110.5,0,1.496,0.04255,0.5208,1.516,130,0,1.65E-13,100,16.28,0.00278,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
566.1,4/21/2026 12:11:10 PM,2211,110.5,0,1.051,0.03868,0.5208,1.517,130,0,1.539E-13,100,16.28,0.003908,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
566.5,4/21/2026 12:11:10 PM,2212,110.5,0,1.353,0.04344,0.5202,1.524,130,0,1.437E-13,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
566.8,4/21/2026 12:11:10 PM,2212,110.5,0,1.56,0.04166,0.5209,1.517,130,0,1.343E-13,100,16.28,0.00286,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
567.3,4/21/2026 12:11:11 PM,2213,110.5,0,1.13,0.04176,0.5201,1.526,130,0,1.223E-13,100,16.28,0.001934,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
567.7,4/21/2026 12:11:11 PM,2213,110.5,0,0.9232,0.04215,0.5209,1.516,130,0,1.116E-13,100,16.28,0.002578,0.03807,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
568.1,4/21/2026 12:11:11 PM,2213,110.5,0,0.5571,0.04543,0.5208,1.518,130,0,1.04E-13,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
568.4,4/21/2026 12:11:12 PM,2214,110.5,0,1.146,0.04176,0.5204,1.522,130,0,9.713E-14,100,16.28,0.001329,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
568.9,4/21/2026 12:11:12 PM,2214,110.5,0,1.146,0.04106,0.5205,1.521,130,0,8.847E-14,100,16.28,0.0009668,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
569.3,4/21/2026 12:11:13 PM,2215,110.5,0,1.48,0.04027,0.5208,1.519,130,0,8.069E-14,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
569.8,4/21/2026 12:11:13 PM,2215,110.5,0,0.8118,0.04344,0.5212,1.516,130,0,7.339E-14,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
570.3,4/21/2026 12:11:14 PM,2216,110.5,0,1.035,0.04195,0.5206,1.524,130,0,6.694E-14,100,16.28,0.00286,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
570.7,4/21/2026 12:11:14 PM,2216,110.5,0,1.003,0.04384,0.5211,1.519,130,0,6.098E-14,100,16.28,0.003787,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
571.2,4/21/2026 12:11:15 PM,2216,110.5,0,1.066,0.04225,0.5213,1.517,130,0,5.563E-14,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
571.7,4/21/2026 12:11:15 PM,2217,110.5,0,0.8914,0.04106,0.5213,1.517,130,0,5.073E-14,100,16.28,0.00141,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
572.0,4/21/2026 12:11:15 PM,2217,110.5,0,0.6845,0.04215,0.5213,1.517,130,0,4.738E-14,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
572.5,4/21/2026 12:11:16 PM,2218,110.5,0,0.573,0.04305,0.5207,1.526,130,0,4.322E-14,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
572.9,4/21/2026 12:11:16 PM,2218,110.5,0,0.9391,0.04106,0.5214,1.518,130,0,3.935E-14,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
573.4,4/21/2026 12:11:17 PM,2219,110.5,0,1.273,0.03947,0.5216,1.517,130,0,3.59E-14,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
573.7,4/21/2026 12:11:17 PM,2219,110.5,0,1.003,0.04255,0.5216,1.516,130,0,3.354E-14,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
574.2,4/21/2026 12:11:18 PM,2219,110.5,0,0.6208,0.04166,0.5211,1.523,130,0,3.059E-14,100,16.28,0.001692,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
574.7,4/21/2026 12:11:18 PM,2220,110.5,0,1.019,0.04106,0.5217,1.518,130,0,2.79E-14,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
575.1,4/21/2026 12:11:19 PM,2220,110.5,0,1.719,0.03908,0.5218,1.517,130,0,2.546E-14,100,16.28,0.0029,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
575.5,4/21/2026 12:11:19 PM,2221,110.5,0,1.512,0.04166,0.5215,1.521,130,0,2.375E-14,100,16.28,0.003827,0.0571,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
575.9,4/21/2026 12:11:19 PM,2221,110.5,0,1.257,0.03957,0.5212,1.524,130,0,2.164E-14,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
576.3,4/21/2026 12:11:20 PM,2222,110.5,0,1.098,0.04235,0.5216,1.518,130,0,2.021E-14,100,16.28,0.003505,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
576.6,4/21/2026 12:11:20 PM,2222,110.5,0,1.003,0.04215,0.521,1.526,130,0,1.888E-14,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
577.1,4/21/2026 12:11:20 PM,2222,110.5,0,1.273,0.04205,0.5213,1.524,130,0,1.728E-14,100,16.28,0.002618,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
577.4,4/21/2026 12:11:21 PM,2223,110.5,0,1.13,0.04265,0.5213,1.523,130,0,1.611E-14,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
577.7,4/21/2026 12:11:21 PM,2223,110.5,0,0.9391,0.04205,0.5219,1.517,130,0,1.504E-14,100,16.28,0.002296,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
578.1,4/21/2026 12:11:21 PM,2223,110.5,0,0.9869,0.04176,0.521,1.527,130,0,1.405E-14,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
578.4,4/21/2026 12:11:22 PM,2224,110.5,0,1.544,0.04255,0.5211,1.527,130,0,1.316E-14,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
578.8,4/21/2026 12:11:22 PM,2224,110.5,0,1.146,0.04493,0.5213,1.525,130,0,1.229E-14,100,16.28,0.00282,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
579.1,4/21/2026 12:11:23 PM,2224,110.5,0,1.051,0.04086,0.5213,1.525,130,0,1.146E-14,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
579.5,4/21/2026 12:11:23 PM,2225,110.5,0,1.178,0.04414,0.5213,1.525,130,0,1.07E-14,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
579.8,4/21/2026 12:11:23 PM,2225,110.5,0,1.051,0.04305,0.5215,1.524,130,0,9.99E-15,100,16.28,0.002618,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
580.3,4/21/2026 12:11:24 PM,2226,110.5,0,1.019,0.04602,0.522,1.518,130,0,9.102E-15,100,16.28,0.00278,0.1205,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
580.7,4/21/2026 12:11:24 PM,2226,110.5,0,1.082,0.03947,0.5212,1.526,130,0,8.321E-15,100,16.28,0.001893,0.03807,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
581.2,4/21/2026 12:11:25 PM,2226,110.5,0,1.003,0.04295,0.5221,1.517,130,0,7.578E-15,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
581.5,4/21/2026 12:11:25 PM,2227,110.5,0,0.9869,0.04265,0.5223,1.516,130,0,7.075E-15,100,16.28,0.002618,0.1142,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
582.0,4/21/2026 12:11:25 PM,2227,110.5,0,1.146,0.04225,0.5213,1.526,130,0,6.445E-15,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
582.5,4/21/2026 12:11:26 PM,2228,110.5,0,1.146,0.04265,0.5213,1.526,130,0,5.877E-15,100,16.28,0.003787,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
582.8,4/21/2026 12:11:26 PM,2228,110.5,0,1.082,0.04414,0.5222,1.516,130,0,5.481E-15,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
583.4,4/21/2026 12:11:27 PM,2229,110.5,0,0.8596,0.03918,0.5222,1.517,130,0,4.878E-15,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
583.8,4/21/2026 12:11:27 PM,2229,110.5,0,0.971,0.04235,0.5216,1.523,130,0,4.45E-15,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
584.3,4/21/2026 12:11:28 PM,2230,110.5,0,0.5094,0.04305,0.5219,1.521,130,0,4.059E-15,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
584.8,4/21/2026 12:11:28 PM,2230,110.5,0,1.512,0.04027,0.5219,1.521,130,0,3.704E-15,100,16.28,0.003062,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
585.2,4/21/2026 12:11:29 PM,2230,110.5,0,1.528,0.04305,0.522,1.521,130,0,3.373E-15,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
585.7,4/21/2026 12:11:29 PM,2231,110.5,0,0.9391,0.03947,0.5214,1.527,130,0,3.087E-15,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
586.1,4/21/2026 12:11:30 PM,2231,110.5,0,0.9073,0.04156,0.5222,1.518,130,0,2.817E-15,100,16.28,0.00278,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
586.7,4/21/2026 12:11:30 PM,2232,110.5,0,0.5253,0.04255,0.5215,1.526,130,0,2.505E-15,100,16.28,0.002699,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
587.2,4/21/2026 12:11:31 PM,2232,110.5,0,0.7481,0.04275,0.5215,1.526,130,0,2.282E-15,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
587.6,4/21/2026 12:11:31 PM,2233,110.5,0,1.019,0.04007,0.5216,1.525,130,0,2.082E-15,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
588.1,4/21/2026 12:11:31 PM,2233,110.5,0,0.7959,0.04225,0.5215,1.526,130,0,1.899E-15,100,16.28,0.003827,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
588.6,4/21/2026 12:11:32 PM,2234,110.5,0,0.971,0.04205,0.5223,1.516,130,0,1.73E-15,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
589.8,4/21/2026 12:11:33 PM,2234,110.5,0,1.512,0.03947,0.5221,1.518,130,0,1.541E-15,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3.053,3,4,[ OK ]
591.4,4/21/2026 12:11:35 PM,2236,110.5,0,1.003,0.03947,0.5224,1.518,130,0,1.088E-15,100,16.28,0.2077,404.3,200,0,0,0,1,0,1,-1,1,1,1,3.211,3,4,[ OK ]
592.8,4/21/2026 12:11:36 PM,2237,110.5,0,0.9391,0.04146,0.5215,1.527,130,0,8.049E-16,100,16.28,0.2071,404.2,200,0,0,0,1,0,1,-1,1,1,1,3.316,3,4,[ OK ]
594.5,4/21/2026 12:11:38 PM,2239,110.5,0,0.764,0.04235,0.5214,1.526,130,0,5.717E-16,100,16.28,0.2072,404.4,200,1,0,0,1,0,1,-1,1,1,1,3.474,3,4,[ OK ]
595.8,4/21/2026 12:11:39 PM,2240,110.5,0,63.85,0.04642,0.5214,1.526,130,0,4.272E-16,100,16.28,0.21,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.632,3,4,[ OK ]
597.3,4/21/2026 12:11:41 PM,2242,110.5,0.002401,43.34,0.04434,0.5217,1.522,130,0,3.181E-16,100,16.28,0.208,404,200,1,0,-1,1,0,1,-1,1,1,1,3.737,3,4,[ OK ]
598.7,4/21/2026 12:11:42 PM,2243,110.5,0.0171,23,0.04394,0.6722,2.248,130,0,2.414E-16,100,16.28,0.2077,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
599.5,4/21/2026 12:11:43 PM,2245,110.5,0.02906,24.45,0.04632,0.7169,2.44,130,0,1.794E-16,100,16.28,0.2074,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
600.2,4/21/2026 12:11:44 PM,2245,110.5,0.03282,27.62,0.04612,0.7305,2.501,130,0,1.586E-16,100,16.28,0.2075,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
600.6,4/21/2026 12:11:44 PM,2246,110.5,0.03488,30.18,0.04602,0.7387,2.535,130,0,1.458E-16,100,16.28,0.2092,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
601.2,4/21/2026 12:11:45 PM,2246,110.5,0.03712,33.09,0.04503,0.7483,2.569,130,0,1.307E-16,100,16.28,0.2101,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
601.6,4/21/2026 12:11:45 PM,2247,110.5,0.03857,35.27,0.04642,0.754,2.601,130,0,1.201E-16,100,16.28,0.21,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
602.0,4/21/2026 12:11:45 PM,2247,110.5,0.03931,37.65,0.04533,0.759,2.614,130,0,1.123E-16,100,16.28,0.2117,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
602.6,4/21/2026 12:11:46 PM,2248,110.5,0.04135,38.74,0.04731,0.7667,2.639,130,0,9.899E-17,100,16.28,0.2089,404.1,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
603.0,4/21/2026 12:11:46 PM,2248,110.5,0.04181,40.75,0.0482,0.7704,2.651,130,0,9.25E-17,100,16.28,0.2101,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
603.5,4/21/2026 12:11:47 PM,2249,110.5,0.04293,41.77,0.04612,0.7744,2.681,130,0,8.314E-17,100,16.28,0.2094,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
604.2,4/21/2026 12:11:48 PM,2249,110.5,0.04389,42.91,0.04503,0.78,2.687,130,0,7.438E-17,100,16.28,0.2102,404.3,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
604.6,4/21/2026 12:11:48 PM,2250,110.5,0.04473,43.66,0.04721,0.7837,2.705,130,0,6.679E-17,100,16.28,0.2092,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
605.3,4/21/2026 12:11:49 PM,2250,110.5,0.04518,45.16,0.04662,0.7878,2.714,130,0,5.969E-17,100,16.28,0.2083,404,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
605.7,4/21/2026 12:11:49 PM,2251,110.5,0.04549,46.07,0.04721,0.791,2.718,130,0,5.471E-17,100,16.28,0.2099,404.2,200,1,0,-1,1,0,1,-1,1,1,1,3.789,3,4,[ OK ]
606.3,4/21/2026 12:11:50 PM,2251,110.5,0.04638,45.32,0.2395,0.7934,2.733,130,0,4.902E-17,100,16.28,0.2448,404,200,1,0,-0.1319,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
607.5,4/21/2026 12:11:51 PM,2252,110.5,0.0493,39.97,0.2485,0.7965,2.737,130,0,4.395E-17,100,16.28,0.2757,404.2,200,1,0,-0.1013,1,1,1,-1,1,1,1,3.789,3,4,[ OK ]
608.7,4/21/2026 12:11:52 PM,2253,110.5,0.05857,30.8,0.3214,0.6655,2.13,130,0,3.298E-17,100,16.28,0.301,404.3,200,1,0,0.06635,1,1,1,1,1,1,1,4,4,-1,[ OK ]
610.7,4/21/2026 12:11:54 PM,2256,110.5,0.07953,31.04,0.4426,0.5993,1.835,130,0,1.979E-17,100,16.28,0.3348,404,200,1,0,0.2437,1,1,1,1,1,1,1,4,4,-1,[ OK ]
611.5,4/21/2026 12:11:55 PM,2257,110.5,0.0936,33.11,0.5236,0.5834,1.759,130,0,1.659E-17,100,16.28,0.3552,404.3,200,1,0,0.3192,1,1,1,1,1,1,1,4,4,-1,[ OK ]
612.1,4/21/2026 12:11:55 PM,2257,110.5,0.1021,34.24,0.5765,0.5746,1.72,130,0,1.473E-17,100,16.28,0.366,404.3,200,1,0,0.365,1,1,1,1,1,1,1,4,4,-1,[ OK ]
612.6,4/21/2026 12:11:56 PM,2258,110.5,0.1171,35.86,0.4171,0.5672,1.689,130,0,1.307E-17,100,16.28,0.4024,404,200,1,0,0.7833,1,1,1,1,1,1,1,4,4,-1,[ OK ]
613.7,4/21/2026 12:11:57 PM,2258,110.5,0.1287,51.56,0.4989,0.5618,1.662,130,0,1.176E-17,100,16.28,0.2967,404,200,1,0,0.2448,1,1,1,1,1,1,1,4,4,-1,[ OK ]
614.4,4/21/2026 12:11:58 PM,2260,110.5,0.1449,67.55,0.3918,0.5519,1.621,130,0,9.203E-18,100,16.28,0.3091,404,200,1,0,0.7364,1,1,1,1,1,1,1,4,4,-1,[ OK ]
615.0,4/21/2026 12:11:58 PM,2260,110.5,0.1522,70.79,0.4885,0.5496,1.598,130,0,8.3E-18,100,16.28,0.2664,404.3,200,1,0,0.3201,1,1,1,1,1,1,1,4,4,-1,[ OK ]
615.5,4/21/2026 12:11:59 PM,2261,110.5,0.1602,71.22,1.216,0.5464,1.591,130,0,7.482E-18,100,16.28,0.2126,404.3,200,1,0,0.7231,1,1,1,1,1,1,1,4,4,-1,[ OK ]
615.9,4/21/2026 12:11:59 PM,2261,110.5,0.1661,73.35,1.255,0.5447,1.581,130,0,6.877E-18,100,16.28,0.2148,403.9,200,1,0,0.5648,1,1,1,1,1,1,1,4,4,-1,[ OK ]
616.5,4/21/2026 12:12:00 PM,2262,110.5,0.1734,74.03,1.261,0.5421,1.578,130,0,6.191E-18,100,16.28,0.4568,403.9,200,1,0,0.6667,1,1,1,1,1,1,1,4,4,-1,[ OK ]
617.0,4/21/2026 12:12:00 PM,2262,110.5,0.1796,77.58,1.054,0.5406,1.566,130,0,5.571E-18,100,16.28,0.4679,404,200,1,0,0.5591,1,1,1,1,1,1,1,4,4,-1,[ OK ]
617.7,4/21/2026 12:12:01 PM,2263,110.5,0.1889,74.84,1.112,0.5383,1.563,130,0,4.911E-18,100,16.28,0.4774,404.3,200,1,0,0.5724,1,1,1,1,1,1,1,4,4,-1,[ OK ]
618.2,4/21/2026 12:12:02 PM,2263,110.5,0.1955,76.88,1.154,0.5371,1.556,130,0,4.416E-18,100,16.28,0.4859,404.2,200,1,0,0.5822,1,1,1,1,1,1,1,4,4,-1,[ OK ]
618.8,4/21/2026 12:12:02 PM,2264,110.5,0.2016,79.44,1.194,0.5357,1.556,130,0,3.97E-18,100,16.28,0.4888,404,200,1,0,0.5904,1,1,1,1,1,1,1,4,4,-1,[ OK ]
619.3,4/21/2026 12:12:03 PM,2265,110.5,0.207,82.66,1.235,0.5352,1.547,130,0,3.571E-18,100,16.28,0.4944,404.3,200,1,0,0.5962,1,1,1,1,1,1,1,4,4,-1,[ OK ]
620.0,4/21/2026 12:12:03 PM,2265,110.5,0.2124,87.44,1.257,0.5344,1.539,130,0,3.142E-18,100,16.28,0.4971,404,200,1,0,0.6048,1,1,1,1,1,1,1,4,4,-1,[ OK ]
620.6,4/21/2026 12:12:04 PM,2266,110.5,0.2172,91.45,1.276,0.5323,1.548,130,0,2.765E-18,100,16.28,0.4967,404.2,200,1,0,0.6103,1,1,1,1,1,1,1,4,4,-1,[ OK ]
621.1,4/21/2026 12:12:05 PM,2266,110.5,0.2196,97.8,1.289,0.533,1.531,130,0,2.485E-18,100,16.28,0.487,404,200,1,0,0.6163,1,1,1,1,1,1,1,4,4,-1,[ OK ]
621.7,4/21/2026 12:12:05 PM,2267,110.5,0.2206,104.9,1.296,0.5322,1.53,130,0,2.233E-18,100,16.28,0.4885,404.2,200,1,0,0.626,1,1,1,1,1,1,1,4,4,-1,[ OK ]
622.1,4/21/2026 12:12:06 PM,2267,110.5,0.2221,105.9,1.309,0.5307,1.54,130,0,2.048E-18,100,16.28,0.4881,403.9,200,1,0,0.624,1,1,1,1,1,1,1,4,4,-1,[ OK ]
622.7,4/21/2026 12:12:06 PM,2268,110.5,0.2231,109.6,1.278,0.5306,1.535,130,0,1.839E-18,100,16.28,0.4791,404,200,1,0,0.6228,1,1,1,1,1,1,1,4,4,-1,[ OK ]
623.2,4/21/2026 12:12:07 PM,2268,110.5,0.2231,114.1,1.231,0.5301,1.535,130,0,1.651E-18,100,16.28,0.4661,404.1,200,1,0,0.6175,1,1,1,1,1,1,1,4,4,-1,[ OK ]
623.8,4/21/2026 12:12:07 PM,2269,110.5,0.2222,119,1.182,0.5296,1.535,130,0,1.482E-18,100,16.28,0.2702,404.2,200,1,0,0.776,1,1,1,1,1,1,1,4,4,-1,[ OK ]
624.3,4/21/2026 12:12:08 PM,2270,110.5,0.2198,125.6,0.6173,0.5303,1.524,130,0,1.33E-18,100,16.28,0.3258,404.3,200,1,0,0.6953,1,1,1,1,1,1,1,4,4,-1,[ OK ]
625.6,4/21/2026 12:12:09 PM,2270,110.5,0.2145,136,0.7623,0.5288,1.535,130,0,1.166E-18,100,16.28,0.2511,404.2,200,1,0,0.7088,1,1,1,-1,1,1,1,3.875,4,3,[ OK ]
627.2,4/21/2026 12:12:11 PM,2272,110.5,0,131.5,0.04969,0.5287,1.524,132,1.287,0.3655,100,16.28,0.2107,404,200,1,0,0,1,0,1,-1,1,1,1,3.625,4,3,[ OK ]
628.2,4/21/2026 12:12:12 PM,2273,110.5,0,59.83,0.04275,0.5275,1.528,132,0,0.2614,100,16.28,0.2079,403.9,200,1,0,0,1,0,1,-1,1,1,1,3.625,4,3,[ OK ]
628.8,4/21/2026 12:12:12 PM,2274,110.5,0,41.43,0.04245,0.5279,1.522,132,0,0.2305,100,16.28,0.2063,404,200,1,0,0,1,0,1,-1,1,1,1,3.625,4,3,[ OK ]
629.5,4/21/2026 12:12:13 PM,2275,110.5,0,28.21,0.04215,0.5271,1.528,132,0,0.2032,100,16.28,0.2081,404,200,1,0,0,1,0,1,-1,1,1,1,3.625,4,3,[ OK ]
630.0,4/21/2026 12:12:13 PM,2275,110.5,0,18.81,0.04205,0.5274,1.523,132,0,0.1792,100,16.28,0.209,403.9,200,1,0,0,1,0,1,-1,1,1,1,3.625,4,3,[ OK ]
631.2,4/21/2026 12:12:15 PM,2276,110.5,0,13.99,0.04106,0.5267,1.528,132,0,0.165,100,16.28,0.2079,404.3,200,0,0,0,1,0,1,-1,1,1,1,3.125,4,3,[ OK ]
632.5,4/21/2026 12:12:16 PM,2277,110.5,0,5.762,0.04195,0.5265,1.528,132,0,0.1206,100,16.28,0.001289,7.518,200,0,0,0,1,0,1,-1,1,1,2.582,3,3,-1,[ OK ]
634.4,4/21/2026 12:12:18 PM,2280,110.5,0,3.072,0.04017,0.5258,1.528,132,0,0.07055,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,1,3,3,3,-1,[ OK ]
635.1,4/21/2026 12:12:18 PM,2280,110.5,0,2.738,0.04592,0.5262,1.522,132,0,0.0622,100,16.28,0.00286,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
635.6,4/21/2026 12:12:19 PM,2281,110.5,0,2.515,0.04305,0.5257,1.527,132,0,0.05719,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
636.0,4/21/2026 12:12:19 PM,2281,110.5,0,2.451,0.04215,0.5261,1.522,132,0,0.05259,100,16.28,0.003223,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
636.5,4/21/2026 12:12:20 PM,2282,110.5,0,2.197,0.04255,0.5256,1.527,132,0,0.04827,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
636.9,4/21/2026 12:12:20 PM,2282,110.5,0,2.101,0.04285,0.5257,1.525,132,0,0.04434,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
637.4,4/21/2026 12:12:21 PM,2283,110.5,0,1.496,0.03818,0.5261,1.52,132,0,0.04071,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
