Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Pulsing Rep_Rate,Pulsing Duty_Cycle,Pulsing Ext_Trig_Select,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
821.2,4/21/2026 12:15:25 PM,2467,110.5,0,0.78,0.04543,0.5245,1.526,141,0,1.694E-11,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
821.7,4/21/2026 12:15:25 PM,2467,110.5,0,1.019,0.04176,0.5245,1.527,141,0,1.546E-11,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
822.3,4/21/2026 12:15:26 PM,2468,110.5,0,0.5571,0.04195,0.5244,1.528,141,0,1.378E-11,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
822.7,4/21/2026 12:15:26 PM,2468,110.5,0,1.003,0.04434,0.5239,1.534,141,0,1.258E-11,100,16.28,0.001611,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
823.2,4/21/2026 12:15:27 PM,2468,110.5,0,1.098,0.04265,0.5244,1.528,141,0,1.146E-11,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
823.6,4/21/2026 12:15:27 PM,2469,110.5,0,1.512,0.04255,0.5236,1.537,141,0,1.047E-11,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
824.2,4/21/2026 12:15:28 PM,2469,110.5,0,0.4775,0.04255,0.5247,1.525,141,0,9.325E-12,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
824.8,4/21/2026 12:15:28 PM,2470,110.5,0,1.464,0.04483,0.5248,1.524,141,0,8.311E-12,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
825.2,4/21/2026 12:15:29 PM,2471,110.5,0,0.971,0.03868,0.5245,1.527,141,0,7.589E-12,100,16.28,0.003746,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
825.8,4/21/2026 12:15:29 PM,2471,110.5,0,0.8118,0.03868,0.5245,1.528,141,0,6.762E-12,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
826.3,4/21/2026 12:15:30 PM,2472,110.5,0,1.114,0.04265,0.5242,1.53,141,0,6.174E-12,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
826.7,4/21/2026 12:15:30 PM,2472,110.5,0,1.401,0.04473,0.5239,1.534,141,0,5.654E-12,100,16.28,0.00141,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
827.2,4/21/2026 12:15:31 PM,2472,110.5,0,1.082,0.04205,0.5237,1.536,141,0,5.162E-12,100,16.28,0.002941,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
827.8,4/21/2026 12:15:31 PM,2473,110.5,0,1.082,0.04523,0.5241,1.532,141,0,4.594E-12,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
828.2,4/21/2026 12:15:32 PM,2473,110.5,0,0.5412,0.04156,0.5234,1.539,141,0,4.193E-12,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
828.7,4/21/2026 12:15:32 PM,2474,110.5,0,1.019,0.04205,0.5238,1.536,141,0,3.827E-12,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
829.2,4/21/2026 12:15:33 PM,2475,110.5,0,0.78,0.03987,0.524,1.534,141,0,3.412E-12,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
829.7,4/21/2026 12:15:33 PM,2475,110.5,0,1.321,0.03977,0.5248,1.525,141,0,3.125E-12,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
830.3,4/21/2026 12:15:34 PM,2476,110.5,0,1.003,0.04305,0.5238,1.536,141,0,2.785E-12,100,16.28,0.002578,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
830.8,4/21/2026 12:15:34 PM,2476,110.5,0,0.9232,0.04255,0.5248,1.526,141,0,2.478E-12,100,16.28,0.002498,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
831.3,4/21/2026 12:15:35 PM,2477,110.5,0,0.3979,0.03838,0.5238,1.536,141,0,2.262E-12,100,16.28,0.00286,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
831.7,4/21/2026 12:15:35 PM,2477,110.5,0,0.971,0.04146,0.524,1.533,141,0,2.062E-12,100,16.28,0.001209,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
832.3,4/21/2026 12:15:36 PM,2478,110.5,0,1.48,0.04344,0.5247,1.526,141,0,1.842E-12,100,16.28,0.00282,0.03807,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
832.8,4/21/2026 12:15:36 PM,2478,110.5,0,1.051,0.04215,0.524,1.534,141,0,1.68E-12,100,16.28,0.001934,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
833.3,4/21/2026 12:15:37 PM,2479,110.5,0,1.194,0.04176,0.5239,1.535,141,0,1.503E-12,100,16.28,0.00141,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
833.9,4/21/2026 12:15:37 PM,2479,110.5,0,1.226,0.04205,0.5247,1.527,141,0,1.339E-12,100,16.28,0.002014,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
834.5,4/21/2026 12:15:38 PM,2480,110.5,0,0.5412,0.04503,0.524,1.534,141,0,1.194E-12,100,16.28,0.002417,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
835.1,4/21/2026 12:15:38 PM,2480,110.5,0,0.9551,0.04186,0.5246,1.527,141,0,1.066E-12,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
835.5,4/21/2026 12:15:39 PM,2481,110.5,0,1.051,0.04285,0.5238,1.535,141,0,9.731E-13,100,16.28,0.002578,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
836.1,4/21/2026 12:15:39 PM,2481,110.5,0,0.8755,0.04225,0.5241,1.532,141,0,8.66E-13,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
836.5,4/21/2026 12:15:40 PM,2482,110.5,0,1.13,0.04265,0.5238,1.536,141,0,7.91E-13,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
837.1,4/21/2026 12:15:41 PM,2482,110.5,0,1.035,0.04166,0.5246,1.527,141,0,7.052E-13,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
837.6,4/21/2026 12:15:41 PM,2483,110.5,0,1.385,0.03947,0.5242,1.531,141,0,6.439E-13,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
838.1,4/21/2026 12:15:42 PM,2483,110.5,0,0.5094,0.04186,0.5245,1.528,141,0,5.737E-13,100,16.28,0.001934,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
838.6,4/21/2026 12:15:42 PM,2484,110.5,0,0.9391,0.04453,0.5243,1.529,141,0,5.237E-13,100,16.28,0.001611,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
839.2,4/21/2026 12:15:43 PM,2484,110.5,0,1.449,0.04255,0.524,1.533,141,0,4.669E-13,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
839.6,4/21/2026 12:15:43 PM,2485,110.5,0,0.8596,0.04116,0.5239,1.535,141,0,4.276E-13,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
840.2,4/21/2026 12:15:44 PM,2485,110.5,0,0.7322,0.04156,0.5247,1.525,141,0,3.81E-13,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
840.7,4/21/2026 12:15:44 PM,2486,110.5,0,0.8277,0.03868,0.5248,1.525,141,0,3.479E-13,100,16.28,0.001249,0.1396,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
841.2,4/21/2026 12:15:45 PM,2487,110.5,0,1.178,0.04215,0.524,1.533,141,0,3.098E-13,100,16.28,0.0029,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
841.7,4/21/2026 12:15:45 PM,2487,110.5,0,1.035,0.04235,0.524,1.533,141,0,2.836E-13,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
842.2,4/21/2026 12:15:46 PM,2488,110.5,0,1.098,0.03957,0.5248,1.525,141,0,2.536E-13,100,16.28,0.001853,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
842.7,4/21/2026 12:15:46 PM,2488,110.5,0,1.082,0.04295,0.5245,1.528,141,0,2.312E-13,100,16.28,0.00145,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
843.3,4/21/2026 12:15:47 PM,2489,110.5,0,1.496,0.03858,0.5241,1.532,141,0,2.061E-13,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
843.7,4/21/2026 12:15:47 PM,2489,110.5,0,0.8755,0.04176,0.5247,1.526,141,0,1.882E-13,100,16.28,0.00145,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
844.2,4/21/2026 12:15:48 PM,2489,110.5,0,0.5094,0.04305,0.5247,1.525,141,0,1.715E-13,100,16.28,0.002538,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
844.7,4/21/2026 12:15:48 PM,2490,110.5,0,0.8914,0.04116,0.5242,1.532,141,0,1.563E-13,100,16.28,0.003585,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
845.1,4/21/2026 12:15:49 PM,2490,110.5,0,1.401,0.04255,0.5247,1.526,141,0,1.427E-13,100,16.28,0.002538,0.1777,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
845.7,4/21/2026 12:15:49 PM,2491,110.5,0,0.5094,0.04414,0.5244,1.529,141,0,1.27E-13,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
846.3,4/21/2026 12:15:50 PM,2492,110.5,0,0.7004,0.04562,0.5238,1.536,141,0,1.132E-13,100,16.28,0.002578,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
846.8,4/21/2026 12:15:50 PM,2492,110.5,0,1.019,0.04106,0.5247,1.526,141,0,1.007E-13,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
847.3,4/21/2026 12:15:51 PM,2493,110.5,0,1.003,0.04176,0.5242,1.532,141,0,9.201E-14,100,16.28,0.001611,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
847.8,4/21/2026 12:15:51 PM,2493,110.5,0,1.019,0.04285,0.5244,1.529,141,0,8.389E-14,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
848.2,4/21/2026 12:15:52 PM,2493,110.5,0,0.573,0.04186,0.5248,1.525,141,0,7.658E-14,100,16.28,0.002578,0.04441,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
848.7,4/21/2026 12:15:52 PM,2494,110.5,0,1.114,0.04235,0.5247,1.525,141,0,6.982E-14,100,16.28,0.003062,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
849.2,4/21/2026 12:15:53 PM,2494,110.5,0,0.5253,0.04424,0.5241,1.532,141,0,6.372E-14,100,16.28,0.002336,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
849.6,4/21/2026 12:15:53 PM,2495,110.5,0,1.146,0.04245,0.5238,1.535,141,0,5.809E-14,100,16.28,0.002578,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
850.1,4/21/2026 12:15:53 PM,2495,110.5,0,0.9869,0.04195,0.5245,1.527,141,0,5.294E-14,100,16.28,0.00282,0.165,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
850.5,4/21/2026 12:15:54 PM,2496,110.5,0,1.082,0.03947,0.5238,1.536,141,0,4.828E-14,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
851.0,4/21/2026 12:15:54 PM,2496,110.5,0,1.019,0.04245,0.5242,1.531,141,0,4.407E-14,100,16.28,0.002739,0.1459,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
851.4,4/21/2026 12:15:55 PM,2497,110.5,0,1.544,0.04166,0.524,1.533,141,0,4.019E-14,100,16.28,0.001491,0.1777,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
851.9,4/21/2026 12:15:55 PM,2497,110.5,0,1.146,0.04156,0.524,1.533,141,0,3.677E-14,100,16.28,0.002699,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
852.4,4/21/2026 12:15:56 PM,2498,110.5,0,1.146,0.04235,0.5241,1.532,141,0,3.361E-14,100,16.28,0.002216,0.1713,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
852.8,4/21/2026 12:15:56 PM,2498,110.5,0,1.496,0.04275,0.5239,1.533,141,0,3.064E-14,100,16.28,0.002578,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
853.4,4/21/2026 12:15:57 PM,2499,110.5,0,1.13,0.04295,0.5246,1.526,141,0,2.726E-14,100,16.28,0.002256,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
853.8,4/21/2026 12:15:57 PM,2499,110.5,0,1.035,0.04116,0.524,1.533,141,0,2.489E-14,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
854.3,4/21/2026 12:15:58 PM,2500,110.5,0,0.6208,0.04305,0.5241,1.531,141,0,2.279E-14,100,16.28,0.00286,0.01903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
854.8,4/21/2026 12:15:58 PM,2500,110.5,0,1.019,0.04225,0.5242,1.531,141,0,2.078E-14,100,16.28,0.003827,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
855.2,4/21/2026 12:15:59 PM,2500,110.5,0,1.146,0.04215,0.5242,1.531,141,0,1.896E-14,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
855.7,4/21/2026 12:15:59 PM,2501,110.5,0,0.9391,0.04265,0.524,1.532,141,0,1.73E-14,100,16.28,0.002578,0.1396,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
856.1,4/21/2026 12:16:00 PM,2501,110.5,0,1.082,0.04324,0.524,1.533,141,0,1.583E-14,100,16.28,0.00141,0.08248,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
856.6,4/21/2026 12:16:00 PM,2502,110.5,0,0.9869,0.04295,0.5239,1.533,141,0,1.447E-14,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
857.1,4/21/2026 12:16:01 PM,2502,110.5,0,0.8914,0.04106,0.5246,1.526,141,0,1.29E-14,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
857.6,4/21/2026 12:16:01 PM,2503,110.5,0,1.066,0.04414,0.5238,1.534,141,0,1.177E-14,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
858.2,4/21/2026 12:16:02 PM,2503,110.5,0,1.321,0.04215,0.5246,1.525,141,0,1.049E-14,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
858.6,4/21/2026 12:16:02 PM,2504,110.5,0,0.8118,0.04533,0.5246,1.524,141,0,9.57E-15,100,16.28,0.001611,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
859.1,4/21/2026 12:16:02 PM,2504,110.5,0,0.9391,0.03898,0.5241,1.53,141,0,8.725E-15,100,16.28,0.003142,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
859.5,4/21/2026 12:16:03 PM,2505,110.5,0,1.464,0.04176,0.5245,1.526,141,0,7.989E-15,100,16.28,0.003182,0.1713,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
860.1,4/21/2026 12:16:04 PM,2505,110.5,0,0.8914,0.04235,0.5237,1.534,141,0,7.108E-15,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
860.6,4/21/2026 12:16:04 PM,2506,110.5,0,0.9232,0.04255,0.5244,1.526,141,0,6.489E-15,100,16.28,0.002216,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
861.0,4/21/2026 12:16:04 PM,2506,110.5,0,1.082,0.04344,0.5244,1.527,141,0,5.922E-15,100,16.28,0.003505,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
861.5,4/21/2026 12:16:05 PM,2507,110.5,0,0.5094,0.04126,0.5238,1.534,141,0,5.396E-15,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
862.0,4/21/2026 12:16:05 PM,2507,110.5,0,1.257,0.04176,0.5239,1.533,141,0,4.925E-15,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
862.4,4/21/2026 12:16:06 PM,2508,110.5,0,0.9869,0.04215,0.5239,1.533,141,0,4.494E-15,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
863.0,4/21/2026 12:16:06 PM,2508,110.5,0,1.464,0.04255,0.5243,1.529,141,0,4.004E-15,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
863.5,4/21/2026 12:16:07 PM,2509,110.5,0,1.257,0.04176,0.5245,1.527,141,0,3.654E-15,100,16.28,0.002578,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
863.9,4/21/2026 12:16:07 PM,2509,110.5,0,0.5094,0.03967,0.5241,1.531,141,0,3.329E-15,100,16.28,0.003142,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
864.4,4/21/2026 12:16:08 PM,2510,110.5,0,1.257,0.04255,0.5238,1.534,141,0,3.038E-15,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
864.8,4/21/2026 12:16:08 PM,2510,110.5,0,0.8755,0.04235,0.5244,1.528,141,0,2.772E-15,100,16.28,0.002739,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
865.3,4/21/2026 12:16:09 PM,2511,110.5,0,1.051,0.04265,0.5244,1.529,141,0,2.527E-15,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
865.7,4/21/2026 12:16:09 PM,2511,110.5,0,0.3024,0.04215,0.524,1.532,141,0,2.306E-15,100,16.28,0.002941,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
866.3,4/21/2026 12:16:10 PM,2512,110.5,0,1.146,0.04066,0.5245,1.527,141,0,2.058E-15,100,16.28,0.001934,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
866.8,4/21/2026 12:16:10 PM,2512,110.5,0,0.382,0.04195,0.5241,1.532,141,0,1.876E-15,100,16.28,0.002941,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
867.2,4/21/2026 12:16:11 PM,2513,110.5,0,0.8914,0.03858,0.524,1.533,141,0,1.712E-15,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
867.7,4/21/2026 12:16:11 PM,2513,110.5,0,0.9391,0.04126,0.5247,1.525,141,0,1.567E-15,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
868.1,4/21/2026 12:16:12 PM,2513,110.5,0,1.003,0.04334,0.5241,1.532,141,0,1.43E-15,100,16.28,0.001611,0.1205,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
868.6,4/21/2026 12:16:12 PM,2514,110.5,0,0.382,0.04285,0.5244,1.529,141,0,1.304E-15,100,16.28,0.002659,0.1903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
869.2,4/21/2026 12:16:13 PM,2514,110.5,0,0.8755,0.04116,0.524,1.532,141,0,1.161E-15,100,16.28,0.00278,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
869.6,4/21/2026 12:16:13 PM,2515,110.5,0,0.9232,0.04265,0.5247,1.524,141,0,1.061E-15,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
870.2,4/21/2026 12:16:14 PM,2515,110.5,0,0.9551,0.03828,0.5241,1.531,141,0,9.459E-16,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
870.8,4/21/2026 12:16:14 PM,2516,110.5,0,1.162,0.04195,0.5244,1.527,141,0,8.428E-16,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
871.3,4/21/2026 12:16:15 PM,2517,110.5,0,0.8914,0.04245,0.5247,1.524,141,0,7.499E-16,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
871.8,4/21/2026 12:16:15 PM,2517,110.5,0,1.066,0.04205,0.5242,1.529,141,0,6.846E-16,100,16.28,0.002538,0.01903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
872.3,4/21/2026 12:16:16 PM,2518,110.5,0,1.178,0.03908,0.524,1.532,141,0,6.242E-16,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
872.7,4/21/2026 12:16:16 PM,2518,110.5,0,1.035,0.03848,0.524,1.531,141,0,5.717E-16,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
873.3,4/21/2026 12:16:17 PM,2519,110.5,0,0.8436,0.04176,0.5243,1.528,141,0,5.112E-16,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
873.9,4/21/2026 12:16:17 PM,2519,110.5,0,1.544,0.04513,0.5243,1.529,141,0,4.548E-16,100,16.28,0.003505,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
874.4,4/21/2026 12:16:18 PM,2520,110.5,0,1.066,0.04612,0.5244,1.527,141,0,4.054E-16,100,16.28,0.00286,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
875.0,4/21/2026 12:16:18 PM,2520,110.5,0,1.433,0.04424,0.524,1.532,141,0,3.609E-16,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
875.5,4/21/2026 12:16:19 PM,2521,110.5,0,0.9869,0.04156,0.5247,1.525,141,0,3.305E-16,100,16.28,0.00286,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
876.0,4/21/2026 12:16:19 PM,2521,110.5,0,1.051,0.04215,0.5246,1.526,141,0,2.942E-16,100,16.28,0.002417,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
876.5,4/21/2026 12:16:20 PM,2522,110.5,0,1.003,0.04096,0.5242,1.531,141,0,2.681E-16,100,16.28,0.00141,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
877.1,4/21/2026 12:16:20 PM,2522,110.5,0,1.146,0.04295,0.524,1.533,141,0,2.388E-16,100,16.28,0.0029,0.1205,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
877.6,4/21/2026 12:16:21 PM,2523,110.5,0,0.4934,0.04245,0.5246,1.527,141,0,2.134E-16,100,16.28,0.002377,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
878.2,4/21/2026 12:16:22 PM,2523,110.5,0,0.573,0.03947,0.5239,1.534,141,0,1.899E-16,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
878.7,4/21/2026 12:16:22 PM,2524,110.5,0,0.3979,0.04265,0.5245,1.528,141,0,1.734E-16,100,16.28,0.002618,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
879.3,4/21/2026 12:16:23 PM,2525,110.5,0,1.019,0.04166,0.5246,1.526,141,0,1.543E-16,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
879.7,4/21/2026 12:16:23 PM,2525,110.5,0,0.3343,0.04463,0.524,1.532,141,0,1.409E-16,100,16.28,0.003787,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
880.2,4/21/2026 12:16:24 PM,2526,110.5,0,0.764,0.04106,0.524,1.534,141,0,1.259E-16,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
880.8,4/21/2026 12:16:24 PM,2526,110.5,0,1.098,0.04146,0.524,1.533,141,0,1.126E-16,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
881.3,4/21/2026 12:16:25 PM,2527,110.5,0,0.9232,0.04493,0.5245,1.528,141,0,1.031E-16,100,16.28,0.003666,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
881.7,4/21/2026 12:16:25 PM,2527,110.5,0,1.098,0.04166,0.525,1.523,141,0,9.416E-17,100,16.28,0.002538,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
882.2,4/21/2026 12:16:26 PM,2527,110.5,0,0.9551,0.04215,0.5241,1.532,141,0,8.612E-17,100,16.28,0.0029,0.1523,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
882.6,4/21/2026 12:16:26 PM,2528,110.5,0,1.019,0.04453,0.5246,1.526,141,0,7.856E-17,100,16.28,0.003464,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
883.2,4/21/2026 12:16:27 PM,2528,110.5,0,0.382,0.03947,0.524,1.532,141,0,7.003E-17,100,16.28,0.003142,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
883.9,4/21/2026 12:16:27 PM,2529,110.5,0,1.464,0.04265,0.5239,1.533,141,0,6.113E-17,100,16.28,0.001772,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
884.5,4/21/2026 12:16:28 PM,2530,110.5,0,0.8118,0.04176,0.5247,1.525,141,0,5.448E-17,100,16.28,0.002256,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
884.9,4/21/2026 12:16:28 PM,2530,110.5,0,1.003,0.03878,0.5249,1.523,141,0,4.968E-17,100,16.28,0.003585,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
885.5,4/21/2026 12:16:29 PM,2531,110.5,0,1.114,0.04215,0.5239,1.534,141,0,4.423E-17,100,16.28,0.00282,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
886.1,4/21/2026 12:16:29 PM,2531,110.5,0,0.7481,0.04543,0.5246,1.526,141,0,3.938E-17,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
886.8,4/21/2026 12:16:30 PM,2532,110.5,0,1.114,0.04414,0.5241,1.531,141,0,3.428E-17,100,16.28,0.002377,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
887.4,4/21/2026 12:16:31 PM,2533,110.5,0,1.019,0.04195,0.5248,1.524,141,0,2.98E-17,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
887.9,4/21/2026 12:16:31 PM,2533,110.5,0,0.9232,0.04176,0.5244,1.528,141,0,2.722E-17,100,16.28,0.001531,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
888.5,4/21/2026 12:16:32 PM,2534,110.5,0,0.8596,0.04176,0.5236,1.536,141,0,2.427E-17,100,16.28,0.002538,0.04441,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
888.9,4/21/2026 12:16:32 PM,2534,110.5,0,1.003,0.04136,0.5244,1.527,141,0,2.214E-17,100,16.28,0.00286,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
889.4,4/21/2026 12:16:33 PM,2535,110.5,0,0.4457,0.04096,0.5245,1.525,141,0,2.019E-17,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
890.0,4/21/2026 12:16:33 PM,2535,110.5,0,0.8596,0.04186,0.5246,1.524,141,0,1.8E-17,100,16.28,0.001611,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
890.5,4/21/2026 12:16:34 PM,2536,110.5,0,1.051,0.04295,0.5245,1.525,141,0,1.603E-17,100,16.28,0.003867,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
891.1,4/21/2026 12:16:35 PM,2536,110.5,0,0.8755,0.04076,0.5237,1.534,141,0,1.429E-17,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
891.6,4/21/2026 12:16:35 PM,2537,110.5,0,0.8118,0.04305,0.5237,1.534,141,0,1.305E-17,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
892.2,4/21/2026 12:16:36 PM,2537,110.5,0,0.5094,0.04176,0.5239,1.532,141,0,1.163E-17,100,16.28,0.003746,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
892.6,4/21/2026 12:16:36 PM,2538,110.5,0,0.9391,0.04295,0.5238,1.534,141,0,1.062E-17,100,16.28,0.003626,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
893.1,4/21/2026 12:16:36 PM,2538,110.5,0,1.114,0.04106,0.5242,1.53,141,0,9.701E-18,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
893.5,4/21/2026 12:16:37 PM,2539,110.5,0,0.6845,0.04513,0.5243,1.529,141,0,8.885E-18,100,16.28,0.002578,0.01903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
894.0,4/21/2026 12:16:37 PM,2539,110.5,0,1.146,0.04245,0.5242,1.529,141,0,8.101E-18,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
894.5,4/21/2026 12:16:38 PM,2540,110.5,0,1.003,0.04106,0.5237,1.536,141,0,7.395E-18,100,16.28,0.002175,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
894.8,4/21/2026 12:16:38 PM,2540,110.5,0,1.576,0.04146,0.5237,1.535,141,0,6.901E-18,100,16.28,0.002618,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
895.3,4/21/2026 12:16:39 PM,2541,110.5,0,1.035,0.04374,0.5236,1.537,141,0,6.291E-18,100,16.28,0.003223,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
895.7,4/21/2026 12:16:39 PM,2541,110.5,0,0.4775,0.04553,0.5241,1.532,141,0,5.741E-18,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
896.2,4/21/2026 12:16:40 PM,2541,110.5,0,0.9391,0.04215,0.5237,1.536,141,0,5.239E-18,100,16.28,0.003021,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
896.6,4/21/2026 12:16:40 PM,2542,110.5,0,0.9391,0.04235,0.5237,1.537,141,0,4.781E-18,100,16.28,0.002498,0.04441,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
897.1,4/21/2026 12:16:41 PM,2542,110.5,0,1.082,0.04334,0.5242,1.531,141,0,4.358E-18,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
897.4,4/21/2026 12:16:41 PM,2543,110.5,0,1.003,0.04245,0.5238,1.535,141,0,4.071E-18,100,16.28,0.00282,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
897.9,4/21/2026 12:16:41 PM,2543,110.5,0,0.8596,0.04176,0.5246,1.526,141,0,3.711E-18,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
898.4,4/21/2026 12:16:42 PM,2544,110.5,0,0.9073,0.03908,0.524,1.532,141,0,3.387E-18,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
898.8,4/21/2026 12:16:42 PM,2544,110.5,0,1.13,0.04434,0.5245,1.527,141,0,3.102E-18,100,16.28,0.002498,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
899.3,4/21/2026 12:16:43 PM,2545,110.5,0,1.146,0.04225,0.5244,1.528,141,0,2.827E-18,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
899.7,4/21/2026 12:16:43 PM,2545,110.5,0,0.5253,0.04245,0.5241,1.531,141,0,2.579E-18,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
900.2,4/21/2026 12:16:44 PM,2545,110.5,0,0.8596,0.04195,0.5237,1.535,141,0,2.354E-18,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
900.6,4/21/2026 12:16:44 PM,2546,110.5,0,1.098,0.04136,0.5244,1.529,141,0,2.148E-18,100,16.28,0.003948,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
901.1,4/21/2026 12:16:45 PM,2546,110.5,0,1.289,0.04394,0.5246,1.526,141,0,1.96E-18,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
901.6,4/21/2026 12:16:45 PM,2547,110.5,0,1.066,0.03947,0.5239,1.533,141,0,1.789E-18,100,16.28,0.002256,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
902.0,4/21/2026 12:16:45 PM,2547,110.5,0,1.066,0.04076,0.5241,1.532,141,0,1.633E-18,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
902.5,4/21/2026 12:16:46 PM,2548,110.5,0,1.13,0.04176,0.5244,1.527,141,0,1.49E-18,100,16.28,0.002216,0.03807,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
903.0,4/21/2026 12:16:46 PM,2548,110.5,0,0.9391,0.04562,0.5239,1.534,141,0,1.358E-18,100,16.28,0.001329,0.1777,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
903.4,4/21/2026 12:16:47 PM,2549,110.5,0,1.321,0.04215,0.5245,1.527,141,0,1.238E-18,100,16.28,0.001329,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
903.9,4/21/2026 12:16:47 PM,2549,110.5,0,1.146,0.04285,0.5245,1.526,141,0,1.128E-18,100,16.28,0.003948,0.1459,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
904.3,4/21/2026 12:16:48 PM,2550,110.5,0,1.082,0.03967,0.5246,1.525,141,0,1.028E-18,100,16.28,0.003585,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
904.8,4/21/2026 12:16:48 PM,2550,110.5,0,0.8755,0.04215,0.524,1.532,141,0,9.367E-19,100,16.28,0.001289,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
905.3,4/21/2026 12:16:49 PM,2551,110.5,0,0.382,0.04265,0.5243,1.529,141,0,8.576E-19,100,16.28,0.00282,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
905.7,4/21/2026 12:16:49 PM,2551,110.5,0,0.8755,0.04186,0.5239,1.534,141,0,7.815E-19,100,16.28,0.002578,0.06345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
906.2,4/21/2026 12:16:50 PM,2551,110.5,0,0.6685,0.04205,0.5247,1.525,141,0,7.12E-19,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
906.6,4/21/2026 12:16:50 PM,2552,110.5,0,0.8436,0.04344,0.5244,1.529,141,0,6.498E-19,100,16.28,0.001571,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
907.1,4/21/2026 12:16:51 PM,2552,110.5,0,0.971,0.03967,0.5246,1.526,141,0,5.929E-19,100,16.28,0.003585,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
907.5,4/21/2026 12:16:51 PM,2553,110.5,0,1.257,0.04126,0.5242,1.53,141,0,5.404E-19,100,16.28,0.001732,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
908.0,4/21/2026 12:16:51 PM,2553,110.5,0,0.5571,0.04275,0.5238,1.534,141,0,4.946E-19,100,16.28,0.00278,0.03807,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
908.5,4/21/2026 12:16:52 PM,2554,110.5,0,1.019,0.03908,0.5239,1.532,141,0,4.508E-19,100,16.28,0.00286,0.01903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
908.9,4/21/2026 12:16:52 PM,2554,110.5,0,1.13,0.04176,0.5244,1.528,141,0,4.11E-19,100,16.28,0.002498,0.1015,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
909.4,4/21/2026 12:16:53 PM,2555,110.5,0,1.035,0.04305,0.5248,1.524,141,0,3.747E-19,100,16.28,0.003182,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
909.8,4/21/2026 12:16:53 PM,2555,110.5,0,0.4775,0.03977,0.524,1.532,141,0,3.419E-19,100,16.28,0.003867,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
910.3,4/21/2026 12:16:54 PM,2556,110.5,0,1.019,0.04225,0.524,1.532,141,0,3.131E-19,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
910.7,4/21/2026 12:16:54 PM,2556,110.5,0,1.146,0.04057,0.5247,1.525,141,0,2.866E-19,100,16.28,0.002498,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
911.2,4/21/2026 12:16:55 PM,2556,110.5,0,1.003,0.04235,0.5237,1.536,141,0,2.611E-19,100,16.28,0.00141,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
911.7,4/21/2026 12:16:55 PM,2557,110.5,0,1.066,0.04295,0.5246,1.527,141,0,2.383E-19,100,16.28,0.003706,0.1967,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
912.1,4/21/2026 12:16:56 PM,2557,110.5,0,1.353,0.04394,0.5248,1.524,141,0,2.172E-19,100,16.28,0.002538,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
912.6,4/21/2026 12:16:56 PM,2558,110.5,0,0.8277,0.04265,0.5244,1.528,141,0,1.979E-19,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
913.0,4/21/2026 12:16:56 PM,2558,110.5,0,0.9869,0.04285,0.5245,1.527,141,0,1.806E-19,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
913.5,4/21/2026 12:16:57 PM,2559,110.5,0,0.8596,0.03888,0.5239,1.534,141,0,1.648E-19,100,16.28,0.003867,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
914.0,4/21/2026 12:16:57 PM,2559,110.5,0,0.9232,0.03938,0.5247,1.525,141,0,1.501E-19,100,16.28,0.002578,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
914.4,4/21/2026 12:16:58 PM,2560,110.5,0,0.4457,0.04116,0.5243,1.53,141,0,1.368E-19,100,16.28,0.003062,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
914.9,4/21/2026 12:16:58 PM,2560,110.5,0,1.401,0.03977,0.5239,1.535,141,0,1.252E-19,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
915.3,4/21/2026 12:16:59 PM,2561,110.5,0,0.9869,0.04295,0.524,1.534,141,0,1.143E-19,100,16.28,0.002538,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
915.8,4/21/2026 12:16:59 PM,2561,110.5,0,1.066,0.04493,0.5241,1.532,141,0,1.044E-19,100,16.28,0.003867,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
916.2,4/21/2026 12:17:00 PM,2562,110.5,0,1.146,0.04146,0.5245,1.529,141,0,9.529E-20,100,16.28,0.001329,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
916.7,4/21/2026 12:17:00 PM,2562,110.5,0,0.3024,0.03818,0.5241,1.532,141,0,8.682E-20,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
917.2,4/21/2026 12:17:01 PM,2562,110.5,0,0.8118,0.04235,0.5248,1.524,141,0,7.91E-20,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
917.6,4/21/2026 12:17:01 PM,2563,110.5,0,1.114,0.04245,0.5246,1.525,141,0,7.208E-20,100,16.28,0.003787,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
918.1,4/21/2026 12:17:01 PM,2563,110.5,0,1.146,0.04186,0.5242,1.529,141,0,6.577E-20,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
918.6,4/21/2026 12:17:02 PM,2564,110.5,0,1.003,0.04255,0.5239,1.532,141,0,6.001E-20,100,16.28,0.002981,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
919.0,4/21/2026 12:17:02 PM,2564,110.5,0,1.051,0.04116,0.5245,1.526,141,0,5.468E-20,100,16.28,0.002216,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
919.4,4/21/2026 12:17:03 PM,2565,110.5,0,0.9551,0.04225,0.524,1.532,141,0,4.99E-20,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
919.9,4/21/2026 12:17:03 PM,2565,110.5,0,0.9869,0.04205,0.5237,1.535,141,0,4.562E-20,100,16.28,0.002296,0.1713,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
920.4,4/21/2026 12:17:04 PM,2566,110.5,0,0.9869,0.04186,0.5241,1.532,141,0,4.157E-20,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
920.8,4/21/2026 12:17:04 PM,2566,110.5,0,0.9073,0.04235,0.5248,1.525,141,0,3.792E-20,100,16.28,0.00145,0.1205,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
921.3,4/21/2026 12:17:05 PM,2567,110.5,0,0.5253,0.04215,0.5236,1.538,141,0,3.457E-20,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
921.8,4/21/2026 12:17:05 PM,2567,110.5,0,0.5253,0.04176,0.5249,1.524,141,0,3.154E-20,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
922.2,4/21/2026 12:17:06 PM,2567,110.5,0,1.082,0.04166,0.5242,1.53,141,0,2.878E-20,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
922.7,4/21/2026 12:17:06 PM,2568,110.5,0,1.051,0.04136,0.5246,1.526,141,0,2.635E-20,100,16.28,0.002578,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
923.1,4/21/2026 12:17:07 PM,2568,110.5,0,0.8914,0.04543,0.5244,1.528,141,0,2.401E-20,100,16.28,0.003182,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
923.6,4/21/2026 12:17:07 PM,2569,110.5,0,0.971,0.04106,0.5238,1.534,141,0,2.187E-20,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
924.1,4/21/2026 12:17:07 PM,2569,110.5,0,0.8755,0.04324,0.5246,1.525,141,0,1.995E-20,100,16.28,0.002216,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
924.5,4/21/2026 12:17:08 PM,2570,110.5,0,1.114,0.04215,0.5247,1.524,141,0,1.818E-20,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
925.0,4/21/2026 12:17:08 PM,2570,110.5,0,0.9551,0.04215,0.524,1.531,141,0,1.659E-20,100,16.28,0.003626,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
925.4,4/21/2026 12:17:09 PM,2571,110.5,0,0.8755,0.03818,0.5237,1.535,141,0,1.519E-20,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
925.9,4/21/2026 12:17:09 PM,2571,110.5,0,0.3979,0.04255,0.5237,1.536,141,0,1.386E-20,100,16.28,0.002739,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
926.3,4/21/2026 12:17:10 PM,2572,110.5,0,1.273,0.04047,0.5246,1.525,141,0,1.263E-20,100,16.28,0.002538,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
926.8,4/21/2026 12:17:10 PM,2572,110.5,0,0.3343,0.04255,0.5239,1.533,141,0,1.151E-20,100,16.28,0.00278,0.04441,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
927.3,4/21/2026 12:17:11 PM,2573,110.5,0,0.764,0.04305,0.5244,1.527,141,0,1.049E-20,100,16.28,0.002417,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
927.7,4/21/2026 12:17:11 PM,2573,110.5,0,0.8914,0.04176,0.5243,1.528,141,0,9.567E-21,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
928.2,4/21/2026 12:17:12 PM,2573,110.5,0,1.178,0.04255,0.5237,1.535,141,0,8.729E-21,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
928.7,4/21/2026 12:17:12 PM,2574,110.5,0,0.764,0.04255,0.5238,1.534,141,0,7.968E-21,100,16.28,0.001571,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
929.1,4/21/2026 12:17:13 PM,2574,110.5,0,0.6049,0.04235,0.5239,1.533,141,0,7.259E-21,100,16.28,0.002578,0.1586,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
929.5,4/21/2026 12:17:13 PM,2575,110.5,0,1.035,0.04215,0.5237,1.535,141,0,6.773E-21,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
929.9,4/21/2026 12:17:13 PM,2575,110.5,0,1.098,0.03848,0.5247,1.523,141,0,6.18E-21,100,16.28,0.002457,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
930.3,4/21/2026 12:17:14 PM,2576,110.5,0,0.8914,0.04215,0.5241,1.53,141,0,5.639E-21,100,16.28,0.004109,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
930.8,4/21/2026 12:17:14 PM,2576,110.5,0,0.5094,0.04215,0.5238,1.534,141,0,5.161E-21,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
931.3,4/21/2026 12:17:15 PM,2577,110.5,0,1.13,0.04255,0.524,1.531,141,0,4.711E-21,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
931.7,4/21/2026 12:17:15 PM,2577,110.5,0,1.035,0.04245,0.5246,1.525,141,0,4.313E-21,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
932.2,4/21/2026 12:17:16 PM,2577,110.5,0,1.035,0.04136,0.5244,1.527,141,0,3.935E-21,100,16.28,0.002699,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
932.6,4/21/2026 12:17:16 PM,2578,110.5,0,0.9391,0.04255,0.5246,1.525,141,0,3.585E-21,100,16.28,0.002578,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
933.1,4/21/2026 12:17:17 PM,2578,110.5,0,0.8914,0.04106,0.5245,1.526,141,0,3.265E-21,100,16.28,0.00278,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
933.6,4/21/2026 12:17:17 PM,2579,110.5,0,1.019,0.04136,0.5243,1.528,141,0,2.98E-21,100,16.28,0.002457,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
934.0,4/21/2026 12:17:17 PM,2579,110.5,0,0.971,0.04453,0.524,1.532,141,0,2.716E-21,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
934.5,4/21/2026 12:17:18 PM,2580,110.5,0,0.3184,0.04235,0.5239,1.532,141,0,2.486E-21,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
934.9,4/21/2026 12:17:18 PM,2580,110.5,0,0.9391,0.04245,0.5238,1.534,141,0,2.268E-21,100,16.28,0.001772,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
935.4,4/21/2026 12:17:19 PM,2581,110.5,0,0.3024,0.04166,0.5239,1.534,141,0,2.069E-21,100,16.28,0.002538,0.06979,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
936.0,4/21/2026 12:17:19 PM,2581,110.5,0,1.273,0.04166,0.5246,1.527,141,0,1.84E-21,100,16.28,0.00282,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
936.5,4/21/2026 12:17:20 PM,2582,110.5,0,1.051,0.04513,0.5244,1.528,141,0,1.638E-21,100,16.28,0.001531,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
937.1,4/21/2026 12:17:21 PM,2582,110.5,0,1.066,0.03908,0.5238,1.535,141,0,1.459E-21,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
937.6,4/21/2026 12:17:21 PM,2583,110.5,0,0.8914,0.04215,0.5242,1.531,141,0,1.331E-21,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
938.0,4/21/2026 12:17:21 PM,2583,110.5,0,0.9232,0.04136,0.5243,1.531,141,0,1.215E-21,100,16.28,0.00278,0.1396,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
938.5,4/21/2026 12:17:22 PM,2584,110.5,0,1.051,0.03818,0.5247,1.525,141,0,1.108E-21,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
939.0,4/21/2026 12:17:22 PM,2584,110.5,0,0.971,0.03957,0.5247,1.525,141,0,1.011E-21,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
939.4,4/21/2026 12:17:23 PM,2585,110.5,0,1.066,0.04205,0.524,1.533,141,0,9.229E-22,100,16.28,0.00278,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
939.9,4/21/2026 12:17:23 PM,2585,110.5,0,0.8914,0.04136,0.5241,1.532,141,0,8.44E-22,100,16.28,0.003545,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
940.3,4/21/2026 12:17:24 PM,2586,110.5,0,0.5412,0.04414,0.5246,1.526,141,0,7.702E-22,100,16.28,0.002216,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
940.9,4/21/2026 12:17:24 PM,2586,110.5,0,1.289,0.04126,0.5241,1.532,141,0,6.861E-22,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
941.5,4/21/2026 12:17:25 PM,2587,110.5,0,1.146,0.04205,0.5242,1.529,141,0,6.113E-22,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
941.9,4/21/2026 12:17:25 PM,2587,110.5,0,1.13,0.04414,0.5239,1.533,141,0,5.581E-22,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
942.4,4/21/2026 12:17:26 PM,2588,110.5,0,1.257,0.03947,0.5245,1.527,141,0,5.094E-22,100,16.28,0.001934,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
942.8,4/21/2026 12:17:26 PM,2588,110.5,0,0.8277,0.04205,0.524,1.533,141,0,4.649E-22,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
943.3,4/21/2026 12:17:27 PM,2589,110.5,0,1.035,0.04572,0.5246,1.527,141,0,4.257E-22,100,16.28,0.002498,0.03172,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
943.7,4/21/2026 12:17:27 PM,2589,110.5,0,0.5094,0.04255,0.5241,1.532,141,0,3.879E-22,100,16.28,0.002054,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
944.1,4/21/2026 12:17:28 PM,2589,110.5,0,0.5094,0.04245,0.5245,1.528,141,0,3.618E-22,100,16.28,0.002659,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
944.6,4/21/2026 12:17:28 PM,2590,110.5,0,1.146,0.03868,0.5238,1.536,141,0,3.297E-22,100,16.28,0.004069,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
945.0,4/21/2026 12:17:28 PM,2590,110.5,0,0.8914,0.04344,0.5239,1.535,141,0,3.008E-22,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
945.5,4/21/2026 12:17:29 PM,2591,110.5,0,1.257,0.04265,0.5245,1.528,141,0,2.746E-22,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
945.8,4/21/2026 12:17:29 PM,2591,110.5,0,1.289,0.04374,0.5249,1.525,141,0,2.565E-22,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
946.3,4/21/2026 12:17:30 PM,2592,110.5,0,0.971,0.03957,0.5245,1.528,141,0,2.34E-22,100,16.28,0.00282,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
946.7,4/21/2026 12:17:30 PM,2592,110.5,0,1.369,0.04195,0.5246,1.527,141,0,2.133E-22,100,16.28,0.0029,0.1459,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
947.1,4/21/2026 12:17:30 PM,2592,110.5,0,0.9551,0.03848,0.5238,1.536,141,0,1.991E-22,100,16.28,0.001209,0.165,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
947.7,4/21/2026 12:17:31 PM,2593,110.5,0,1.003,0.04176,0.5245,1.528,141,0,1.772E-22,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
948.2,4/21/2026 12:17:32 PM,2594,110.5,0,0.4457,0.04265,0.5247,1.526,141,0,1.578E-22,100,16.28,0.001652,0.1396,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
948.7,4/21/2026 12:17:32 PM,2594,110.5,0,0.8755,0.03947,0.5241,1.532,141,0,1.438E-22,100,16.28,0.002417,0.1586,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
949.2,4/21/2026 12:17:33 PM,2594,110.5,0,0.8277,0.04186,0.5241,1.532,141,0,1.311E-22,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
949.6,4/21/2026 12:17:33 PM,2595,110.5,0,1.019,0.03908,0.524,1.535,141,0,1.197E-22,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
950.1,4/21/2026 12:17:33 PM,2595,110.5,0,0.8755,0.04275,0.5245,1.529,141,0,1.095E-22,100,16.28,0.001329,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
950.5,4/21/2026 12:17:34 PM,2596,110.5,0,0.9391,0.03957,0.5247,1.526,141,0,9.993E-23,100,16.28,0.002618,0.1523,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
950.9,4/21/2026 12:17:34 PM,2596,110.5,0,0.8436,0.04295,0.5241,1.533,141,0,9.323E-23,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
951.5,4/21/2026 12:17:35 PM,2597,110.5,0,0.9232,0.04215,0.5244,1.529,141,0,8.302E-23,100,16.28,0.00286,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
951.9,4/21/2026 12:17:35 PM,2597,110.5,0,0.8436,0.04245,0.524,1.533,141,0,7.578E-23,100,16.28,0.00286,0.01269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
952.4,4/21/2026 12:17:36 PM,2598,110.5,0,0.764,0.04265,0.5241,1.531,141,0,6.93E-23,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
952.8,4/21/2026 12:17:36 PM,2598,110.5,0,0.7959,0.04057,0.5248,1.524,141,0,6.325E-23,100,16.28,0.001209,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
953.3,4/21/2026 12:17:37 PM,2599,110.5,0,1.321,0.03908,0.524,1.534,141,0,5.773E-23,100,16.28,0.003062,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
953.7,4/21/2026 12:17:37 PM,2599,110.5,0,1.003,0.04265,0.5242,1.532,141,0,5.286E-23,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
954.2,4/21/2026 12:17:38 PM,2599,110.5,0,0.9869,0.04255,0.524,1.535,141,0,4.823E-23,100,16.28,0.002336,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
954.6,4/21/2026 12:17:38 PM,2600,110.5,0,0.9232,0.04186,0.5242,1.532,141,0,4.408E-23,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
955.1,4/21/2026 12:17:38 PM,2600,110.5,0,0.4457,0.04136,0.5246,1.527,141,0,4.022E-23,100,16.28,0.002699,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
955.6,4/21/2026 12:17:39 PM,2601,110.5,0,1.114,0.04076,0.5244,1.529,141,0,3.665E-23,100,16.28,0.001571,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
956.0,4/21/2026 12:17:39 PM,2601,110.5,0,0.9073,0.04225,0.5247,1.526,141,0,3.343E-23,100,16.28,0.0029,0.07614,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
956.4,4/21/2026 12:17:40 PM,2602,110.5,0,1.655,0.04166,0.524,1.533,141,0,3.049E-23,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
956.9,4/21/2026 12:17:40 PM,2602,110.5,0,0.8914,0.04146,0.5247,1.526,141,0,2.791E-23,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
957.5,4/21/2026 12:17:41 PM,2603,110.5,0,0.8596,0.03947,0.5235,1.539,141,0,2.485E-23,100,16.28,0.002377,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
958.0,4/21/2026 12:17:41 PM,2603,110.5,0,0.5571,0.04305,0.5241,1.531,141,0,2.214E-23,100,16.28,0.00423,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
958.5,4/21/2026 12:17:42 PM,2604,110.5,0,1.146,0.04255,0.5246,1.526,141,0,2.021E-23,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
959.0,4/21/2026 12:17:42 PM,2604,110.5,0,1.035,0.04076,0.5239,1.534,141,0,1.844E-23,100,16.28,0.002699,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
959.4,4/21/2026 12:17:43 PM,2605,110.5,0,0.9073,0.04195,0.5243,1.53,141,0,1.683E-23,100,16.28,0.002498,0.1269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
959.9,4/21/2026 12:17:43 PM,2605,110.5,0,0.8596,0.04255,0.524,1.533,141,0,1.539E-23,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
960.3,4/21/2026 12:17:44 PM,2606,110.5,0,1.13,0.04255,0.5239,1.534,141,0,1.41E-23,100,16.28,0.002336,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
960.8,4/21/2026 12:17:44 PM,2606,110.5,0,0.4934,0.04106,0.5237,1.535,141,0,1.286E-23,100,16.28,0.001209,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
961.2,4/21/2026 12:17:45 PM,2607,110.5,0,0.5094,0.03818,0.524,1.532,141,0,1.174E-23,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
961.7,4/21/2026 12:17:45 PM,2607,110.5,0,1.257,0.04096,0.5244,1.527,141,0,1.075E-23,100,16.28,0.002538,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
962.1,4/21/2026 12:17:46 PM,2607,110.5,0,0.9073,0.04195,0.5245,1.526,141,0,9.79E-24,100,16.28,0.002216,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
962.6,4/21/2026 12:17:46 PM,2608,110.5,0,1.003,0.04176,0.5241,1.532,141,0,8.936E-24,100,16.28,0.0029,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
963.1,4/21/2026 12:17:46 PM,2608,110.5,0,1.162,0.04096,0.5247,1.525,141,0,8.157E-24,100,16.28,0.002417,0.1269,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
963.5,4/21/2026 12:17:47 PM,2609,110.5,0,0.9073,0.03878,0.5244,1.529,141,0,7.434E-24,100,16.28,0.003706,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
964.1,4/21/2026 12:17:48 PM,2609,110.5,0,1.003,0.04136,0.5239,1.534,141,0,6.622E-24,100,16.28,0.003223,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
964.7,4/21/2026 12:17:48 PM,2610,110.5,0,0.5094,0.04543,0.5241,1.531,141,0,5.898E-24,100,16.28,0.003827,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
965.1,4/21/2026 12:17:49 PM,2610,110.5,0,1.035,0.03818,0.5245,1.527,141,0,5.376E-24,100,16.28,0.003464,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
965.6,4/21/2026 12:17:49 PM,2611,110.5,0,0.7481,0.04176,0.5243,1.529,141,0,4.897E-24,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
966.1,4/21/2026 12:17:49 PM,2611,110.5,0,0.6685,0.04314,0.5247,1.524,141,0,4.47E-24,100,16.28,0.002457,0.09517,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
966.5,4/21/2026 12:17:50 PM,2612,110.5,0,0.573,0.04156,0.5239,1.533,141,0,4.075E-24,100,16.28,0.002618,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
967.0,4/21/2026 12:17:50 PM,2612,110.5,0,0.971,0.04374,0.5244,1.527,141,0,3.719E-24,100,16.28,0.00282,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
967.4,4/21/2026 12:17:51 PM,2613,110.5,0,0.5412,0.04255,0.5246,1.526,141,0,3.394E-24,100,16.28,0.002578,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
968.0,4/21/2026 12:17:51 PM,2613,110.5,0,1.003,0.04493,0.5237,1.534,141,0,3.019E-24,100,16.28,0.001289,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
968.7,4/21/2026 12:17:52 PM,2614,110.5,0,0.9391,0.04275,0.5246,1.525,141,0,2.625E-24,100,16.28,0.002739,0.05076,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
969.3,4/21/2026 12:17:53 PM,2615,110.5,0,1.146,0.04235,0.5246,1.525,141,0,2.336E-24,100,16.28,0.003908,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
969.9,4/21/2026 12:17:53 PM,2615,110.5,0,1.194,0.04176,0.5243,1.527,141,0,2.083E-24,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
970.5,4/21/2026 12:17:54 PM,2616,110.5,0,1.544,0.03888,0.5242,1.529,141,0,1.812E-24,100,16.28,0.002296,0.01903,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
971.1,4/21/2026 12:17:55 PM,2616,110.5,0,1.003,0.04156,0.5245,1.527,141,0,1.613E-24,100,16.28,0.002135,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
972.1,4/21/2026 12:17:56 PM,2617,110.5,0,1.003,0.04126,0.5243,1.529,141,0,1.303E-24,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
973.1,4/21/2026 12:17:56 PM,2618,110.5,0,0.8755,0.04314,0.5238,1.534,141,0,1.08E-24,100,16.28,0.002699,0.1332,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
973.9,4/21/2026 12:17:57 PM,2619,110.5,0,0.9391,0.04493,0.5247,1.526,141,0,9.178E-25,100,16.28,0.002457,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
974.4,4/21/2026 12:17:58 PM,2620,110.5,0,1.544,0.04275,0.5248,1.524,141,0,8.185E-25,100,16.28,0.002981,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
975.1,4/21/2026 12:17:59 PM,2620,110.5,0,0.9551,0.04176,0.5238,1.534,141,0,7.135E-25,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
975.7,4/21/2026 12:17:59 PM,2621,110.5,0,0.9391,0.03947,0.5246,1.525,141,0,6.37E-25,100,16.28,0.00282,0.02538,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
976.2,4/21/2026 12:18:00 PM,2621,110.5,0,0.764,0.04265,0.5246,1.525,141,0,5.818E-25,100,16.28,0.002739,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
976.7,4/21/2026 12:18:00 PM,2622,110.5,0,1.082,0.04562,0.5239,1.533,141,0,5.193E-25,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
977.3,4/21/2026 12:18:01 PM,2623,110.5,0,0.8277,0.04434,0.5243,1.529,141,0,4.634E-25,100,16.28,0.002054,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
977.9,4/21/2026 12:18:01 PM,2623,110.5,0,0.8914,0.04414,0.5238,1.534,141,0,4.135E-25,100,16.28,0.002578,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
978.5,4/21/2026 12:18:02 PM,2624,110.5,0,1.146,0.04265,0.5238,1.534,141,0,3.69E-25,100,16.28,0.002296,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
979.0,4/21/2026 12:18:02 PM,2624,110.5,0,1.162,0.04295,0.5246,1.526,141,0,3.293E-25,100,16.28,0.003545,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
979.7,4/21/2026 12:18:03 PM,2625,110.5,0,0.78,0.03938,0.524,1.533,141,0,2.87E-25,100,16.28,0.002538,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
980.2,4/21/2026 12:18:04 PM,2625,110.5,0,1.019,0.04285,0.5239,1.534,141,0,2.632E-25,100,16.28,0.002699,0.006345,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
980.7,4/21/2026 12:18:04 PM,2626,110.5,0,0.7481,0.04166,0.5247,1.526,141,0,2.344E-25,100,16.28,0.002659,0,200,0,0,0,1,0,1,-1,1,1,4,3,3,-1,[ OK ]
